Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,3.37648e+06,24.2856,24.2856,24.2856,17.1338,0,0.159128,0,1.71223e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,833992,24.0845,24.0845,24.0845,17.1338,0,0.0392645,0,4.10658e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,23.9763,23.9763,23.9763,23.9763,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,826320,0,17.3205,17.3205,18.1243,16.33,0.00689293,0.0233476,166938,696292
04/26/2009 08:00,4,26,0,8,0,7.8,44,19714,0,15.082,15.082,15.7626,15.082,0.000288952,0,8888.17,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,15.077,15.077,15.077,15.077,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,15.077,15.077,15.077,15.077,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,15.077,15.077,15.077,15.077,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,15.077,15.077,15.077,15.077,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,15.077,15.077,15.077,15.077,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,842033,19.173,19.173,19.9546,13.994,0.0185879,0.016912,125033,1.7873e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.10748e+06,24.0185,24.0185,24.0185,17.1338,0,0.0467703,0,4.88139e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.10506e+06,24.6155,24.6155,24.6155,17.1338,0,0.0481953,0,5.42532e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.55535e+06,24.5741,24.5741,24.5741,17.1338,0,0.0684323,0,7.66116e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,24.516,24.516,24.516,24.516,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,218496,0,21.6778,21.6778,21.6778,18.9737,0,0.00685719,0,558058
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,20.8136,20.8136,20.8136,20.8136,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,20.8136,20.8136,20.8136,20.8136,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,216218,21.36,21.36,21.36,18.0537,0,0.00921322,0,602132
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,351345,22.5895,22.5895,22.5895,17.1338,0,0.0145381,0,1.19708e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,450768,23.3278,23.3278,23.3278,17.1338,0,0.0180168,0,1.6853e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,539313,23.7216,23.7216,23.7216,17.1338,0,0.0240974,0,2.38879e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,1.85829e+06,24.0738,24.0738,24.0738,17.1338,0,0.0841812,0,8.83125e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,2.75717e+06,24.2854,24.2854,24.2854,17.1338,0,0.125507,0,1.35045e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,3.60934e+06,24.2741,24.2741,24.2741,17.1338,0,0.167861,0,1.80332e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,3.79738e+06,24.2712,24.2712,24.2712,17.1338,0,0.177354,0,1.90451e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,238669,24.2263,24.2263,24.2263,17.1338,0,0.00606575,0,647244
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,24.186,24.186,24.186,24.186,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,149978,24.238,24.238,24.238,20.6599,0,0.00620769,0,666393
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,750178,24.0079,24.0079,24.0079,17.1338,0,0.0332527,0,3.42394e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.38779e+06,24.0669,24.0669,24.0669,17.1338,0,0.0600122,0,6.26756e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,2.52321e+06,24.1699,24.1699,24.1699,17.1338,0,0.113797,0,1.20467e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,1.7108e+06,24.1199,24.1199,24.1199,17.1338,0,0.0735237,0,7.72795e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,4.07755e+06,24.1215,24.1215,24.1215,17.1338,0,0.193186,0,2.03106e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,4.77267e+06,24.1004,24.1004,24.1004,17.1338,0,0.228584,0,2.39596e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.01939e+06,24.1259,24.1259,24.1259,17.1338,0,0.189398,0,1.99254e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,3.65438e+06,24.1223,24.1223,24.1223,17.1338,0,0.170842,0,1.79634e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.64411e+06,24.0536,24.0536,24.0536,17.1338,0,0.0702244,0,7.3113e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,24.0325,24.0325,24.0325,24.0325,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,332140,0,19.5518,19.5518,19.5518,18.0896,0,0.0119651,0,699406
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,18.6283,18.6283,18.6283,18.6283,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,369414,19.9848,19.9848,19.9848,17.5074,0,0.0170003,0,797183
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,606927,22.3002,22.3002,22.3002,17.1338,0,0.0283872,0,2.20887e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,484629,23.0233,23.0233,23.0233,17.1338,0,0.0221331,0,1.96104e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,440131,23.2363,23.2363,23.2363,17.1338,0,0.0182091,0,1.67264e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,459590,23.3566,23.3566,23.3566,17.1338,0,0.0185458,0,1.73641e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.42713e+06,23.6551,23.6551,23.6551,17.1338,0,0.0632956,0,6.23204e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.38065e+06,23.9295,23.9295,23.9295,17.1338,0,0.1078,0,1.10279e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,3.56084e+06,24.0291,24.0291,24.0291,17.1338,0,0.166096,0,1.72315e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,4.4068e+06,24.0134,24.0134,24.0134,17.1338,0,0.209913,0,2.17278e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,1.80998e+06,23.8073,23.8073,23.8073,17.1338,0,0.0818318,0,8.21686e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,23.7512,23.7512,23.7512,23.7512,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,186926,23.7029,23.7029,23.7029,19.3396,0,0.00797732,0,786464
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.05169e+06,23.8525,23.8525,23.8525,17.1338,0,0.0935988,0,9.5335e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,2.94822e+06,23.9368,23.9368,23.9368,17.1338,0,0.136636,0,1.39839e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,3.82494e+06,23.9539,23.9539,23.9539,17.1338,0,0.179812,0,1.84513e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,4.27257e+06,23.9765,23.9765,23.9765,17.1338,0,0.202412,0,2.08392e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,3.67956e+06,23.9436,23.9436,23.9436,17.1338,0,0.171903,0,1.76131e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,5.25059e+06,23.9442,23.9442,23.9442,17.1338,0,0.25348,0,2.5974e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,5.87011e+06,23.9324,23.9324,23.9324,17.1338,0,0.285641,0,2.92185e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,6.41699e+06,23.9194,23.9194,23.9194,17.1338,0,0.3146,0,3.21193e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,6.97024e+06,23.897,23.897,23.897,17.1338,0,0.345303,0,3.51374e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,4.71348e+06,23.8548,23.8548,23.8548,17.1338,0,0.226823,0,2.29375e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,23.8444,23.8444,23.8444,23.8444,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,249403,23.7788,23.7788,23.7788,17.1338,0,0.0104845,0,1.04576e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.06241e+06,23.6162,23.6162,23.6162,17.1338,0,0.0479469,0,4.67552e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,4.4221e+06,23.7441,23.7441,23.7441,17.1338,0,0.212294,0,2.11173e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,4.98771e+06,23.7861,23.7861,23.7861,17.1338,0,0.241221,0,2.41443e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,5.33606e+06,23.8048,23.8048,23.8048,17.1338,0,0.258308,0,2.59274e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,5.6054e+06,23.8436,23.8436,23.8436,17.1338,0,0.271922,0,2.74524e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,4.90085e+06,23.841,23.841,23.841,17.1338,0,0.234903,0,2.3706e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,6.25907e+06,23.8382,23.8382,23.8382,17.1338,0,0.307009,0,3.09695e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,6.84214e+06,23.8415,23.8415,23.8415,17.1338,0,0.337873,0,3.40999e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,7.52236e+06,23.842,23.842,23.842,17.1338,0,0.374794,0,3.78287e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,7.98639e+06,23.8301,23.8301,23.8301,17.1338,0,0.40074,0,4.03756e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,4.44273e+06,23.8252,23.8252,23.8252,17.1338,0,0.210595,0,2.12026e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,23.8155,23.8155,23.8155,23.8155,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,639777,23.7546,23.7546,23.7546,17.1338,0,0.0274887,0,2.73922e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,1.74544e+06,23.6522,23.6522,23.6522,17.1338,0,0.0782763,0,7.67567e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,5.03251e+06,23.6983,23.6983,23.6983,17.1338,0,0.244102,0,2.4111e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,5.62694e+06,23.7387,23.7387,23.7387,17.1338,0,0.275152,0,2.7345e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,6.09862e+06,23.7886,23.7886,23.7886,17.1338,0,0.298781,0,2.99176e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,6.31502e+06,23.8138,23.8138,23.8138,17.1338,0,0.309881,0,3.11455e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,5.75832e+06,23.8091,23.8091,23.8091,17.1338,0,0.280317,0,2.81544e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,6.99936e+06,23.8071,23.8071,23.8071,17.1338,0,0.347203,0,3.48615e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,7.68843e+06,23.8138,23.8138,23.8138,17.1338,0,0.384297,0,3.86246e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,8.33249e+06,23.8191,23.8191,23.8191,17.1338,0,0.419627,0,4.22094e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,8.70751e+06,23.8031,23.8031,23.8031,17.1338,0,0.44122,0,4.42753e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,6.60132e+06,23.792,23.792,23.792,17.1338,0,0.325801,0,3.2639e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,23.7813,23.7813,23.7813,23.7813,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,819830,23.7316,23.7316,23.7316,17.1338,0,0.0345062,0,3.42807e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,1.82755e+06,23.616,23.616,23.616,17.1338,0,0.081102,0,7.90988e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,4.79162e+06,23.6521,23.6521,23.6521,17.1338,0,0.231728,0,2.27271e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,5.55051e+06,23.7226,23.7226,23.7226,17.1338,0,0.271116,0,2.68791e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,5.91271e+06,23.7825,23.7825,23.7825,17.1338,0,0.288983,0,2.89101e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,6.14213e+06,23.8299,23.8299,23.8299,17.1338,0,0.300614,0,3.02873e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,5.62233e+06,23.8303,23.8303,23.8303,17.1338,0,0.27301,0,2.75074e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,6.90691e+06,23.8246,23.8246,23.8246,17.1338,0,0.342149,0,3.44441e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,7.50605e+06,23.8255,23.8255,23.8255,17.1338,0,0.374216,0,3.76773e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,8.08828e+06,23.8247,23.8247,23.8247,17.1338,0,0.406033,0,4.0876e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,8.47302e+06,23.8117,23.8117,23.8117,17.1338,0,0.428111,0,4.30149e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,6.3022e+06,23.7974,23.7974,23.7974,17.1338,0,0.310341,0,3.11156e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,23.7881,23.7881,23.7881,23.7881,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,625745,23.4776,23.4776,23.4776,17.1338,0,0.0262124,0,2.50014e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.61983e+06,23.2446,23.2446,23.2446,17.1338,0,0.0712936,0,6.55504e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,4.86231e+06,23.3737,23.3737,23.3737,17.1338,0,0.235604,0,2.21207e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,4.76842e+06,23.4773,23.4773,23.4773,17.1338,0,0.229361,0,2.18913e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,5.2921e+06,23.534,23.534,23.534,17.1338,0,0.256623,0,2.47126e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,5.37635e+06,23.6197,23.6197,23.6197,17.1338,0,0.260562,0,2.54271e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,4.70813e+06,23.6485,23.6485,23.6485,17.1338,0,0.225464,0,2.21006e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,5.85219e+06,23.6706,23.6706,23.6706,17.1338,0,0.285897,0,2.81194e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,6.35158e+06,23.7073,23.7073,23.7073,17.1338,0,0.312175,0,3.08763e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,6.79293e+06,23.7328,23.7328,23.7328,17.1338,0,0.335701,0,3.33318e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,7.07415e+06,23.7608,23.7608,23.7608,17.1338,0,0.350918,0,3.49902e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,4.90096e+06,23.7615,23.7615,23.7615,17.1338,0,0.235354,0,2.34699e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,23.7623,23.7623,23.7623,23.7623,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,221893,23.7207,23.7207,23.7207,19.3433,0,0.00841396,0,832160
05/09/2009 08:00,5,9,6,8,0,10,61,0,785848,23.5863,23.5863,23.5863,17.1338,0,0.035011,0,3.39844e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.10102e+06,23.6563,23.6563,23.6563,17.1338,0,0.143557,0,1.4092e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,3.77713e+06,23.6984,23.6984,23.6984,17.1338,0,0.177975,0,1.7579e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,4.23286e+06,23.7312,23.7312,23.7312,17.1338,0,0.200996,0,1.99525e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,4.55025e+06,23.791,23.791,23.791,17.1338,0,0.216998,0,2.17367e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,3.97916e+06,23.8027,23.8027,23.8027,17.1338,0,0.187466,0,1.88106e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,5.1521e+06,23.8047,23.8047,23.8047,17.1338,0,0.248445,0,2.49366e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,5.44177e+06,23.8174,23.8174,23.8174,17.1338,0,0.263336,0,2.64818e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,5.94669e+06,23.8282,23.8282,23.8282,17.1338,0,0.289761,0,2.91861e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,5.62091e+06,23.839,23.839,23.839,17.1338,0,0.272675,0,2.75094e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.23407e+06,23.8403,23.8403,23.8403,17.1338,0,0.148955,0,1.50304e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,23.8393,23.8393,23.8393,23.8393,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,1.82063e+06,23.8311,23.8311,23.8311,17.1338,0,0.0821319,0,8.259e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.29382e+06,23.8457,23.8457,23.8457,17.1338,0,0.102763,0,1.03789e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,2.7429e+06,23.9007,23.9007,23.9007,17.1338,0,0.124916,0,1.27187e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,2.54954e+06,23.9554,23.9554,23.9554,17.1338,0,0.115501,0,1.18547e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.28631e+06,24.004,24.004,24.004,17.1338,0,0.0534138,0,5.52128e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,2.76093e+06,24.007,24.007,24.007,17.1338,0,0.125899,0,1.30196e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,2.9538e+06,24.0225,24.0225,24.0225,17.1338,0,0.135435,0,1.40374e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.06141e+06,24.0455,24.0455,24.0455,17.1338,0,0.140766,0,1.46386e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.05636e+06,24.0639,24.0639,24.0639,17.1338,0,0.140525,0,1.46524e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,378212,24.0636,24.0636,24.0636,17.1338,0,0.0163041,0,1.69994e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,24.0619,24.0619,24.0619,24.0619,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,91626.8,24.0689,24.0689,24.0689,19.905,0,0.00325528,0,339800
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,80400.7,24.0908,24.0908,24.0908,17.1338,0,0.00198966,0,208264
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,177521,24.1252,24.1252,24.1252,17.1338,0,0.00659471,0,694369
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,389281,24.2232,24.2232,24.2232,17.1338,0,0.0167658,0,1.78838e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,24.2734,24.2734,24.2734,24.2734,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,851404,24.2964,24.2964,24.2964,17.1338,0,0.0379196,0,4.08606e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.01955e+06,24.3343,24.3343,24.3343,17.1338,0,0.0435089,0,4.71368e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.37973e+06,24.3322,24.3322,24.3322,17.1338,0,0.0582494,0,6.30858e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,2.54231e+06,24.2573,24.2573,24.2573,17.1338,0,0.115085,0,1.23345e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,173979,24.2248,24.2248,24.2248,17.1338,0,0.00651481,0,695051
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,24.2051,24.2051,24.2051,24.2051,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,101137,24.2325,24.2325,24.2325,18.9016,0,0.00340181,0,363730
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,379470,24.3892,24.3892,24.3892,17.1338,0,0.0158246,0,1.72854e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,55726.3,24.4898,24.4898,24.4898,17.1338,0,0.000811171,0,89776.5
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.01784e+06,24.572,24.572,24.572,17.1338,0,0.0449379,0,5.02901e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,1.88106e+06,24.3772,24.3772,24.3772,17.1338,0,0.0854049,0,9.3083e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,2.91235e+06,24.228,24.228,24.228,17.1338,0,0.133607,0,1.42601e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.15713e+06,24.2703,24.2703,24.2703,17.1338,0,0.0965703,0,1.03689e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,827169,24.1305,24.1305,24.1305,17.1338,0,0.0365284,0,3.8453e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,24.0618,24.0618,24.0618,24.0618,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,112055,23.9832,23.9832,23.9832,18.8658,0,0.00421114,0,432756
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,430698,23.6505,23.6505,23.6505,17.1338,0,0.0181654,0,1.77813e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,576778,23.4936,23.4936,23.4936,17.1338,0,0.0231436,0,2.21602e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.11038e+06,23.864,23.864,23.864,17.1338,0,0.0460855,0,4.66673e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,411899,23.8529,23.8529,23.8529,17.1338,0,0.0144397,0,1.4598e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.41476e+06,24.1143,24.1143,24.1143,17.1338,0,0.108309,0,1.13754e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.31745e+06,24.1559,24.1559,24.1559,17.1338,0,0.153379,0,1.6205e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,3.40971e+06,24.1488,24.1488,24.1488,17.1338,0,0.158178,0,1.66948e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.31088e+06,24.1455,24.1455,24.1455,17.1338,0,0.153443,0,1.61876e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,405523,24.1107,24.1107,24.1107,17.1338,0,0.0141159,0,1.48173e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,24.0878,24.0878,24.0878,24.0878,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,702503,24.0513,24.0513,24.0513,18.5246,0,0.0317013,0,3.29417e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,799600,24.0005,24.0005,24.0005,17.1338,0,0.0358101,0,3.69852e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.28624e+06,24.2095,24.2095,24.2095,17.1338,0,0.0562925,0,5.99603e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.10854e+06,24.291,24.291,24.291,17.1338,0,0.0938662,0,1.01078e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.43691e+06,24.263,24.263,24.263,17.1338,0,0.061936,0,6.6434e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,3.53813e+06,24.235,24.235,24.235,17.1338,0,0.164857,0,1.76135e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,4.20092e+06,24.1977,24.1977,24.1977,17.1338,0,0.198136,0,2.1058e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,4.835e+06,24.1632,24.1632,24.1632,17.1338,0,0.230693,0,2.43984e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,5.3638e+06,24.1108,24.1108,24.1108,17.1338,0,0.259186,0,2.72078e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,2.6628e+06,24.0259,24.0259,24.0259,17.1338,0,0.122638,0,1.27173e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,24.0036,24.0036,24.0036,24.0036,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,111927,23.9827,23.9827,23.9827,19.8817,0,0.00440927,0,453738
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,23.9459,23.9459,23.9459,23.9459,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.50666e+06,23.9725,23.9725,23.9725,17.1338,0,0.0673781,0,6.94327e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,1.89271e+06,24.0063,24.0063,24.0063,17.1338,0,0.086802,0,8.97553e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,2.90437e+06,24.0536,24.0536,24.0536,17.1338,0,0.132831,0,1.38298e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,3.58278e+06,24.0916,24.0916,24.0916,17.1338,0,0.166499,0,1.74301e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,2.92918e+06,24.0809,24.0809,24.0809,17.1338,0,0.133392,0,1.39427e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,4.13284e+06,24.0777,24.0777,24.0777,17.1338,0,0.194613,0,2.03323e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,4.67841e+06,24.0644,24.0644,24.0644,17.1338,0,0.222612,0,2.32131e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,4.96309e+06,24.0424,24.0424,24.0424,17.1338,0,0.237307,0,2.46671e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,4.8936e+06,24.0173,24.0173,24.0173,17.1338,0,0.233787,0,2.42129e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.17754e+06,23.9901,23.9901,23.9901,17.1338,0,0.0961014,0,9.91372e+06
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,23.9847,23.9847,23.9847,23.9847,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.24093e+06,23.986,23.986,23.986,17.1338,0,0.0531485,0,5.48026e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,1.69574e+06,24.0017,24.0017,24.0017,17.1338,0,0.0733243,0,7.5723e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.12665e+06,24.0011,24.0011,24.0011,17.1338,0,0.0943285,0,9.74763e+06
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.49028e+06,24.0459,24.0459,24.0459,17.1338,0,0.112254,0,1.16741e+07
