Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.52928e+06,24.0846,24.0846,24.0846,17.1338,0,0.064752,0,6.77177e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,2.75793e+06,24.1028,24.1028,24.1028,17.1338,0,0.125494,0,1.31584e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,3.68511e+06,24.1081,24.1081,24.1081,17.1338,0,0.171613,0,1.80078e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,3.54637e+06,24.1126,24.1126,24.1126,17.1338,0,0.164734,0,1.72972e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.3037e+06,24.1146,24.1146,24.1146,17.1338,0,0.152694,0,1.60376e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.00215e+06,24.1042,24.1042,24.1042,17.1338,0,0.0430625,0,4.51614e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,24.0994,24.0994,24.0994,24.0994,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,284149,24.1224,24.1224,24.1224,18.8752,0,0.0122524,0,1.28968e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,422574,24.1624,24.1624,24.1624,17.1338,0,0.0173406,0,1.83381e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,884088,24.2093,24.2093,24.2093,17.1338,0,0.0365711,0,3.89413e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.09204e+06,24.2666,24.2666,24.2666,17.1338,0,0.0918195,0,9.85417e+06
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.52451e+06,24.2958,24.2958,24.2958,17.1338,0,0.0642582,0,6.92415e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,3.69894e+06,24.2902,24.2902,24.2902,17.1338,0,0.171984,0,1.85178e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,4.50847e+06,24.2672,24.2672,24.2672,17.1338,0,0.213037,0,2.28644e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,4.9476e+06,24.2297,24.2297,24.2297,17.1338,0,0.235985,0,2.51941e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,5.50553e+06,24.1823,24.1823,24.1823,17.1338,0,0.266004,0,2.82093e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.43149e+06,24.1372,24.1372,24.1372,17.1338,0,0.0596666,0,6.28703e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,24.1192,24.1192,24.1192,24.1192,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,91455.1,24.08,24.08,24.08,19.928,0,0.00344234,0,359056
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,575335,23.811,23.811,23.811,17.1338,0,0.0265982,0,2.66938e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,492464,23.6673,23.6673,23.6673,17.1338,0,0.0223941,0,2.20141e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,549905,23.7185,23.7185,23.7185,17.1338,0,0.0237342,0,2.35344e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.29902e+06,23.9295,23.9295,23.9295,17.1338,0,0.054322,0,5.56017e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,813425,23.9415,23.9415,23.9415,17.1338,0,0.0317771,0,3.25466e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,2.9363e+06,24.0689,24.0689,24.0689,17.1338,0,0.134059,0,1.39883e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,3.40924e+06,24.1064,24.1064,24.1064,17.1338,0,0.157639,0,1.65376e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.08768e+06,24.1246,24.1246,24.1246,17.1338,0,0.141851,0,1.49201e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,4.32005e+06,24.0824,24.0824,24.0824,17.1338,0,0.204201,0,2.13486e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,799923,24.0754,24.0754,24.0754,17.1338,0,0.029227,0,3.0525e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,24.0734,24.0734,24.0734,24.0734,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,300336,24.1477,24.1477,24.1477,18.8687,0,0.0125939,0,1.3347e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,345020,24.2438,24.2438,24.2438,19.5089,0,0.0142021,0,1.51824e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,762957,24.3017,24.3017,24.3017,17.1338,0,0.0332496,0,3.58628e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.57795e+06,24.2659,24.2659,24.2659,17.1338,0,0.0685069,0,7.34957e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.10533e+06,24.1989,24.1989,24.1989,17.1338,0,0.0476857,0,5.06887e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.08724e+06,24.1604,24.1604,24.1604,17.1338,0,0.142132,0,1.50259e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,3.61444e+06,24.1514,24.1514,24.1514,17.1338,0,0.168351,0,1.77751e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,3.59692e+06,24.1458,24.1458,24.1458,17.1338,0,0.167697,0,1.76921e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,3.66716e+06,24.1288,24.1288,24.1288,17.1338,0,0.171338,0,1.80323e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,494286,24.1662,24.1662,24.1662,17.1338,0,0.0182284,0,1.92863e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,24.1925,24.1925,24.1925,24.1925,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,756877,24.0408,24.0408,24.0408,17.1338,0,0.0343474,0,3.56247e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,863393,23.9352,23.9352,23.9352,17.1338,0,0.0388933,0,3.97995e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.20516e+06,24.0884,24.0884,24.0884,17.1338,0,0.0539598,0,5.64779e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,1.70558e+06,24.2695,24.2695,24.2695,17.1338,0,0.077087,0,8.27623e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.33782e+06,24.2792,24.2792,24.2792,17.1338,0,0.0588445,0,6.32614e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.28761e+06,24.2852,24.2852,24.2852,17.1338,0,0.152194,0,1.63752e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,4.11383e+06,24.2604,24.2604,24.2604,17.1338,0,0.193356,0,2.07326e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,4.77685e+06,24.2249,24.2249,24.2249,17.1338,0,0.227274,0,2.42476e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,5.42326e+06,24.1817,24.1817,24.1817,17.1338,0,0.261927,0,2.77745e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,2.72316e+06,24.0849,24.0849,24.0849,17.1338,0,0.125627,0,1.31388e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,24.0609,24.0609,24.0609,24.0609,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,149621,24.0163,24.0163,24.0163,19.9047,0,0.00625704,0,646216
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,548032,23.8174,23.8174,23.8174,17.1338,0,0.0251894,0,2.53125e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,1.80164e+06,23.8468,23.8468,23.8468,17.1338,0,0.0847657,0,8.58098e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.27465e+06,23.9415,23.9415,23.9415,17.1338,0,0.105061,0,1.07616e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.16233e+06,24.0153,24.0153,24.0153,17.1338,0,0.146215,0,1.51392e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,3.66114e+06,24.0816,24.0816,24.0816,17.1338,0,0.17059,0,1.78325e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,2.91668e+06,24.0769,24.0769,24.0769,17.1338,0,0.132992,0,1.3893e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,4.58762e+06,24.0609,24.0609,24.0609,17.1338,0,0.21823,0,2.27448e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,5.101e+06,24.0333,24.0333,24.0333,17.1338,0,0.244532,0,2.53845e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,5.52506e+06,24.0125,24.0125,24.0125,17.1338,0,0.266666,0,2.75987e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,6.04445e+06,23.9814,23.9814,23.9814,17.1338,0,0.295162,0,3.04098e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,3.61259e+06,23.9279,23.9279,23.9279,17.1338,0,0.170205,0,1.7399e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,23.914,23.914,23.914,23.914,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,1.89651e+06,23.8964,23.8964,23.8964,17.1338,0,0.0846987,0,8.60566e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.1889e+06,23.9045,23.9045,23.9045,17.1338,0,0.0976867,0,9.95004e+06
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,2.80988e+06,23.9103,23.9103,23.9103,17.1338,0,0.128221,0,1.30745e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.33136e+06,23.9584,23.9584,23.9584,17.1338,0,0.154181,0,1.58319e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.46812e+06,23.9896,23.9896,23.9896,17.1338,0,0.110636,0,1.14123e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,3.65512e+06,24.0034,24.0034,24.0034,17.1338,0,0.170424,0,1.76149e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,3.93929e+06,24.0149,24.0149,24.0149,17.1338,0,0.184839,0,1.91367e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,4.96512e+06,24.0138,24.0138,24.0138,17.1338,0,0.237439,0,2.45785e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,4.66031e+06,24.009,24.009,24.009,17.1338,0,0.221702,0,2.29336e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.59052e+06,24.0101,24.0101,24.0101,17.1338,0,0.0673681,0,6.96983e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,24.0089,24.0089,24.0089,24.0089,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,237357,0,21.515,21.515,21.515,17.1338,0,0.0073413,0,538625
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,20.2771,20.2771,20.2771,20.2771,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,288688,21.0432,21.0432,21.0432,17.6577,0,0.0126876,0,779660
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,327389,22.4365,22.4365,22.4365,17.1338,0,0.0142589,0,1.1446e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,43167,22.8718,22.8718,22.8718,17.1338,0,0.000495745,0,42813.2
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,57961.8,22.9103,22.9103,22.9103,17.1338,0,0.00119412,0,103803
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,22.9392,22.9392,22.9392,22.9392,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,516178,23.2865,23.2865,23.2865,17.1338,0,0.0204902,0,1.93097e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,927499,23.9658,23.9658,23.9658,17.1338,0,0.0379995,0,3.92371e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.0559e+06,24.1848,24.1848,24.1848,17.1338,0,0.0922318,0,9.78457e+06
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.14652e+06,24.2501,24.2501,24.2501,17.1338,0,0.0950738,0,1.01796e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,545479,24.1155,24.1155,24.1155,17.1338,0,0.0230314,0,2.41928e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,24.0285,24.0285,24.0285,24.0285,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,163537,23.988,23.988,23.988,19.432,0,0.00680068,0,700093
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,892709,23.8475,23.8475,23.8475,17.1338,0,0.0415177,0,4.19284e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,978499,23.8017,23.8017,23.8017,17.1338,0,0.0473008,0,4.74543e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.21476e+06,23.9956,23.9956,23.9956,17.1338,0,0.0553087,0,5.71702e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,1.74591e+06,24.2613,24.2613,24.2613,17.1338,0,0.0777419,0,8.33742e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.31858e+06,24.2504,24.2504,24.2504,17.1338,0,0.0578803,0,6.19742e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,3.43843e+06,24.2705,24.2705,24.2705,17.1338,0,0.159907,0,1.71698e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,4.1912e+06,24.2216,24.2216,24.2216,17.1338,0,0.197636,0,2.10767e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,4.80839e+06,24.1684,24.1684,24.1684,17.1338,0,0.229191,0,2.42574e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,5.56269e+06,24.1161,24.1161,24.1161,17.1338,0,0.269354,0,2.82963e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,2.77266e+06,24.0277,24.0277,24.0277,17.1338,0,0.127295,0,1.32036e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,24.0093,24.0093,24.0093,24.0093,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,122185,23.9883,23.9883,23.9883,18.8527,0,0.00466105,0,480140
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,577190,23.8678,23.8678,23.8678,17.1338,0,0.0266116,0,2.69524e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.22268e+06,23.9255,23.9255,23.9255,17.1338,0,0.103887,0,1.0644e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,2.7261e+06,24.0002,24.0002,24.0002,17.1338,0,0.126246,0,1.30426e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,3.42614e+06,24.0562,24.0562,24.0562,17.1338,0,0.159346,0,1.65965e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,3.80337e+06,24.1105,24.1105,24.1105,17.1338,0,0.177574,0,1.86399e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.02655e+06,24.1028,24.1028,24.1028,17.1338,0,0.138224,0,1.44934e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,4.65967e+06,24.0963,24.0963,24.0963,17.1338,0,0.22165,0,2.3219e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,5.2128e+06,24.0773,24.0773,24.0773,17.1338,0,0.250191,0,2.61373e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,5.60901e+06,24.0578,24.0578,24.0578,17.1338,0,0.270853,0,2.82166e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,6.31613e+06,24.016,24.016,24.016,17.1338,0,0.309203,0,3.20175e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,3.915e+06,23.9633,23.9633,23.9633,17.1338,0,0.185443,0,1.90554e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,23.9582,23.9582,23.9582,23.9582,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.36463e+06,23.7544,23.7544,23.7544,17.1338,0,0.058359,0,5.81948e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.38854e+06,23.6382,23.6382,23.6382,17.1338,0,0.109099,0,1.06771e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,5.68026e+06,23.6944,23.6944,23.6944,17.1338,0,0.278528,0,2.74942e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,6.50807e+06,23.7294,23.7294,23.7294,17.1338,0,0.322324,0,3.19875e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,6.91264e+06,23.7641,23.7641,23.7641,17.1338,0,0.342826,0,3.42011e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,7.1946e+06,23.7901,23.7901,23.7901,17.1338,0,0.35749,0,3.5803e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,6.71995e+06,23.7832,23.7832,23.7832,17.1338,0,0.331648,0,3.31808e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,8.13826e+06,23.7782,23.7782,23.7782,17.1338,0,0.409652,0,4.09543e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,8.81287e+06,23.7817,23.7817,23.7817,17.1338,0,0.447004,0,4.47119e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,9.12102e+06,23.783,23.783,23.783,17.1338,0,0.464367,0,4.64573e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,8.81922e+06,23.7725,23.7725,23.7725,17.1338,0,0.447682,0,4.47174e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,6.65312e+06,23.7699,23.7699,23.7699,17.1338,0,0.327788,0,3.27292e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,23.762,23.762,23.762,23.762,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.0191e+06,23.7375,23.7375,23.7375,17.1338,0,0.0910059,0,9.04927e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.01863e+06,23.6177,23.6177,23.6177,17.1338,0,0.139255,0,1.35882e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,6.32408e+06,23.6086,23.6086,23.6086,17.1338,0,0.312798,0,3.04733e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,6.85111e+06,23.6463,23.6463,23.6463,17.1338,0,0.341606,0,3.34735e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,7.08873e+06,23.7013,23.7013,23.7013,17.1338,0,0.35326,0,3.4909e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,7.12488e+06,23.7324,23.7324,23.7324,17.1338,0,0.354672,0,3.52133e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,6.45101e+06,23.7457,23.7457,23.7457,17.1338,0,0.317795,0,3.16154e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,7.58589e+06,23.75,23.75,23.75,17.1338,0,0.379921,0,3.78206e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,8.06168e+06,23.7622,23.7622,23.7622,17.1338,0,0.405694,0,4.04605e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,8.73261e+06,23.7658,23.7658,23.7658,17.1338,0,0.442777,0,4.41828e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,9.26199e+06,23.7619,23.7619,23.7619,17.1338,0,0.473053,0,4.71763e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,7.15916e+06,23.7546,23.7546,23.7546,17.1338,0,0.356544,0,3.55184e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,23.7461,23.7461,23.7461,23.7461,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,386246,23.7922,23.7922,23.7922,17.1338,0,0.0168183,0,1.68321e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,801742,23.7074,23.7074,23.7074,17.1338,0,0.0324736,0,3.20755e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,3.80097e+06,23.4301,23.4301,23.4301,17.1338,0,0.179634,0,1.70181e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,4.16028e+06,23.4892,23.4892,23.4892,17.1338,0,0.198064,0,1.89399e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,4.47058e+06,23.5684,23.5684,23.5684,17.1338,0,0.213915,0,2.07104e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,4.80765e+06,23.6326,23.6326,23.6326,17.1338,0,0.231268,0,2.26138e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,3.64111e+06,23.6949,23.6949,23.6949,17.1338,0,0.170798,0,1.68612e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,4.59737e+06,23.6984,23.6984,23.6984,17.1338,0,0.220402,0,2.17696e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,5.22915e+06,23.7374,23.7374,23.7374,17.1338,0,0.25301,0,2.5139e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,6.12603e+06,23.7845,23.7845,23.7845,17.1338,0,0.300002,0,3.00205e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,6.04071e+06,23.8069,23.8069,23.8069,17.1338,0,0.295442,0,2.96638e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.32031e+06,23.8082,23.8082,23.8082,17.1338,0,0.205111,0,2.05979e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,23.8082,23.8082,23.8082,23.8082,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.09785e+06,23.823,23.823,23.823,17.1338,0,0.0470478,0,4.73584e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.67911e+06,23.7743,23.7743,23.7743,17.1338,0,0.0743842,0,7.432e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,5.22385e+06,23.776,23.776,23.776,17.1338,0,0.253748,0,2.53597e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,5.70976e+06,23.8143,23.8143,23.8143,17.1338,0,0.278966,0,2.80407e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,5.85499e+06,23.8348,23.8348,23.8348,17.1338,0,0.285619,0,2.87974e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,5.95503e+06,23.8493,23.8493,23.8493,17.1338,0,0.290649,0,2.93675e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,5.362e+06,23.8533,23.8533,23.8533,17.1338,0,0.258957,0,2.61809e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,6.58028e+06,23.8427,23.8427,23.8427,17.1338,0,0.324171,0,3.27227e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,7.10085e+06,23.8369,23.8369,23.8369,17.1338,0,0.352087,0,3.55098e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,7.67175e+06,23.8356,23.8356,23.8356,17.1338,0,0.383256,0,3.86457e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,8.31364e+06,23.8225,23.8225,23.8225,17.1338,0,0.419515,0,4.22195e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,6.31759e+06,23.8154,23.8154,23.8154,17.1338,0,0.311463,0,3.13119e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,23.815,23.815,23.815,23.815,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.0003e+06,23.7321,23.7321,23.7321,17.1338,0,0.139053,0,1.3822e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.03599e+06,23.6783,23.6783,23.6783,17.1338,0,0.192457,0,1.89515e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,6.8868e+06,23.7004,23.7004,23.7004,17.1338,0,0.343339,0,3.39235e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,7.45568e+06,23.7305,23.7305,23.7305,17.1338,0,0.373981,0,3.71199e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,7.65776e+06,23.7454,23.7454,23.7454,17.1338,0,0.383801,0,3.81803e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,7.87579e+06,23.7774,23.7774,23.7774,17.1338,0,0.395121,0,3.94967e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,7.24931e+06,23.7762,23.7762,23.7762,17.1338,0,0.360568,0,3.60363e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,8.56496e+06,23.7696,23.7696,23.7696,17.1338,0,0.433736,0,4.33057e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,9.13569e+06,23.7731,23.7731,23.7731,17.1338,0,0.465491,0,4.65005e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,9.86489e+06,23.7752,23.7752,23.7752,17.1338,0,0.506671,0,5.063e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.03436e+07,23.7613,23.7613,23.7613,17.1338,0,0.534903,0,5.33394e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,8.36746e+06,23.7519,23.7519,23.7519,17.1338,0,0.423452,0,4.21663e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,23.7435,23.7435,23.7435,23.7435,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,4.33983e+06,23.7198,23.7198,23.7198,17.1338,0,0.210663,0,2.0898e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,5.828e+06,23.6783,23.6783,23.6783,17.1338,0,0.28657,0,2.82193e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,8.43722e+06,23.6959,23.6959,23.6959,17.1338,0,0.428976,0,4.23557e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,9.00537e+06,23.7187,23.7187,23.7187,17.1338,0,0.460365,0,4.56126e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,9.08184e+06,23.7282,23.7282,23.7282,17.1338,0,0.463442,0,4.59836e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,9.18594e+06,23.7542,23.7542,23.7542,17.1338,0,0.468683,0,4.66867e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,8.48617e+06,23.7518,23.7518,23.7518,17.1338,0,0.429241,0,4.27419e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,9.65245e+06,23.7462,23.7462,23.7462,17.1338,0,0.495589,0,4.9307e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.03473e+07,23.7497,23.7497,23.7497,17.1338,0,0.535014,0,5.32575e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.09578e+07,23.7513,23.7513,23.7513,17.1338,0,0.570178,0,5.67713e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.15041e+07,23.7359,23.7359,23.7359,17.1338,0,0.602867,0,5.98863e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,9.525e+06,23.7309,23.7309,23.7309,17.1338,0,0.488705,0,4.85097e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,23.7229,23.7229,23.7229,23.7229,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,5.21878e+06,23.7113,23.7113,23.7113,17.1338,0,0.259056,0,2.5671e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,6.92856e+06,23.6722,23.6722,23.6722,17.1338,0,0.345942,0,3.40341e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,9.17187e+06,23.6871,23.6871,23.6871,17.1338,0,0.470482,0,4.63914e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,9.67182e+06,23.7222,23.7222,23.7222,17.1338,0,0.498273,0,4.93948e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,9.75439e+06,23.7406,23.7406,23.7406,17.1338,0,0.501695,0,4.9872e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,9.80241e+06,23.7538,23.7538,23.7538,17.1338,0,0.503942,0,5.01957e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,9.06325e+06,23.749,23.749,23.749,17.1338,0,0.461804,0,4.59652e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.01664e+07,23.7417,23.7417,23.7417,17.1338,0,0.525227,0,5.22202e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.0568e+07,23.7446,23.7446,23.7446,17.1338,0,0.547948,0,5.45031e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.10805e+07,23.7451,23.7451,23.7451,17.1338,0,0.57749,0,5.74456e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.16234e+07,23.7352,23.7352,23.7352,17.1338,0,0.609887,0,6.05778e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,9.60776e+06,23.7305,23.7305,23.7305,17.1338,0,0.493328,0,4.89659e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
