Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,23.7225,23.7225,23.7225,23.7225,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.2801e+06,23.7369,23.7369,23.7369,17.1338,0,0.0586984,0,5.83296e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.59711e+06,23.6818,23.6818,23.6818,17.1338,0,0.0699335,0,6.89012e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,4.14745e+06,23.6449,23.6449,23.6449,17.1338,0,0.197804,0,1.93785e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,5.14468e+06,23.6843,23.6843,23.6843,17.1338,0,0.249498,0,2.45911e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,5.72979e+06,23.7119,23.7119,23.7119,17.1338,0,0.280127,0,2.7726e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,5.81703e+06,23.7354,23.7354,23.7354,17.1338,0,0.284297,0,2.82388e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,5.06312e+06,23.7539,23.7539,23.7539,17.1338,0,0.244161,0,2.43202e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,6.12115e+06,23.7525,23.7525,23.7525,17.1338,0,0.300595,0,2.99349e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,6.5502e+06,23.7592,23.7592,23.7592,17.1338,0,0.323288,0,3.22276e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,7.176e+06,23.7691,23.7691,23.7691,17.1338,0,0.356896,0,3.56312e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,7.09617e+06,23.7692,23.7692,23.7692,17.1338,0,0.352704,0,3.52129e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,4.36631e+06,23.764,23.764,23.764,17.1338,0,0.20747,0,2.06973e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,23.7487,23.7487,23.7487,23.7487,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,818050,23.7345,23.7345,23.7345,17.1338,0,0.0365097,0,3.62817e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.42853e+06,23.5623,23.5623,23.5623,17.1338,0,0.0672004,0,6.50082e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,4.1587e+06,23.53,23.53,23.53,17.1338,0,0.201026,0,1.93435e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,4.63265e+06,23.5698,23.5698,23.5698,17.1338,0,0.224797,0,2.17689e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,4.71825e+06,23.6392,23.6392,23.6392,17.1338,0,0.227735,0,2.22912e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,4.91222e+06,23.7185,23.7185,23.7185,17.1338,0,0.236866,0,2.34685e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,4.26102e+06,23.7406,23.7406,23.7406,17.1338,0,0.202579,0,2.01379e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,5.53473e+06,23.7399,23.7399,23.7399,17.1338,0,0.269473,0,2.67847e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,5.70943e+06,23.7635,23.7635,23.7635,17.1338,0,0.278646,0,2.77959e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,6.4728e+06,23.7875,23.7875,23.7875,17.1338,0,0.31869,0,3.19047e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,7.44389e+06,23.7928,23.7928,23.7928,17.1338,0,0.371515,0,3.7223e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,5.40291e+06,23.7985,23.7985,23.7985,17.1338,0,0.262311,0,2.63039e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,23.7988,23.7988,23.7988,23.7988,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.5352e+06,23.7269,23.7269,23.7269,17.1338,0,0.068316,0,6.78514e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,2.57895e+06,23.6119,23.6119,23.6119,17.1338,0,0.119563,0,1.16531e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,5.5077e+06,23.6304,23.6304,23.6304,17.1338,0,0.269943,0,2.63871e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,6.05158e+06,23.678,23.678,23.678,17.1338,0,0.29838,0,2.9381e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,6.31285e+06,23.7382,23.7382,23.7382,17.1338,0,0.311005,0,3.09066e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,6.47063e+06,23.7742,23.7742,23.7742,17.1338,0,0.318694,0,3.18419e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,5.80941e+06,23.7791,23.7791,23.7791,17.1338,0,0.283067,0,2.83028e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,7.05905e+06,23.7779,23.7779,23.7779,17.1338,0,0.350625,0,3.50511e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,7.64078e+06,23.7881,23.7881,23.7881,17.1338,0,0.382021,0,3.82484e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,8.45242e+06,23.7957,23.7957,23.7957,17.1338,0,0.426735,0,4.27744e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,9.11414e+06,23.7896,23.7896,23.7896,17.1338,0,0.464505,0,4.65175e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,7.14709e+06,23.7809,23.7809,23.7809,17.1338,0,0.35605,0,3.56099e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,23.7716,23.7716,23.7716,23.7716,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,2.53655e+06,23.6452,23.6452,23.6452,17.1338,0,0.1172,0,1.15067e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,3.89325e+06,23.5397,23.5397,23.5397,17.1338,0,0.185994,0,1.79292e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,6.64122e+06,23.5637,23.5637,23.5637,17.1338,0,0.331293,0,3.20515e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,7.02774e+06,23.6332,23.6332,23.6332,17.1338,0,0.351549,0,3.4379e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,7.15985e+06,23.699,23.699,23.699,17.1338,0,0.357178,0,3.52839e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,7.25386e+06,23.735,23.735,23.735,17.1338,0,0.361559,0,3.59114e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,6.64143e+06,23.7494,23.7494,23.7494,17.1338,0,0.327847,0,3.26336e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,7.78613e+06,23.7524,23.7524,23.7524,17.1338,0,0.39072,0,3.89096e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,8.35913e+06,23.7613,23.7613,23.7613,17.1338,0,0.422053,0,4.20867e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,9.09801e+06,23.7676,23.7676,23.7676,17.1338,0,0.46325,0,4.62383e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,9.63816e+06,23.7605,23.7605,23.7605,17.1338,0,0.494458,0,4.93009e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,7.53767e+06,23.7559,23.7559,23.7559,17.1338,0,0.37715,0,3.75787e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,23.7477,23.7477,23.7477,23.7477,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.12976e+06,23.5802,23.5802,23.5802,17.1338,0,0.146763,0,1.42696e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,4.69277e+06,23.4954,23.4954,23.4954,17.1338,0,0.227651,0,2.17928e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,7.35262e+06,23.5286,23.5286,23.5286,17.1338,0,0.370179,0,3.56182e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,7.75795e+06,23.5788,23.5788,23.5788,17.1338,0,0.391844,0,3.79987e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,7.86072e+06,23.6139,23.6139,23.6139,17.1338,0,0.396147,0,3.86255e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,7.98404e+06,23.6822,23.6822,23.6822,17.1338,0,0.401973,0,3.96076e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,7.42002e+06,23.7009,23.7009,23.7009,17.1338,0,0.370532,0,3.66125e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,8.66477e+06,23.7047,23.7047,23.7047,17.1338,0,0.439989,0,4.35008e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,9.34457e+06,23.7217,23.7217,23.7217,17.1338,0,0.477764,0,4.73575e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.01012e+07,23.7372,23.7372,23.7372,17.1338,0,0.520622,0,5.17273e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.06332e+07,23.734,23.734,23.734,17.1338,0,0.55173,0,5.47911e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,8.68791e+06,23.7346,23.7346,23.7346,17.1338,0,0.441031,0,4.38021e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,23.7264,23.7264,23.7264,23.7264,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,3.33005e+06,23.2797,23.2797,23.2797,17.1338,0,0.157777,0,1.46654e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,4.51847e+06,23.1659,23.1659,23.1659,17.1338,0,0.220427,0,2.00099e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,7.31514e+06,23.2087,23.2087,23.2087,17.1338,0,0.3706,0,3.38752e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,7.62262e+06,23.2961,23.2961,23.2961,17.1338,0,0.386788,0,3.58629e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,7.59499e+06,23.3885,23.3885,23.3885,17.1338,0,0.383156,0,3.60584e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,7.5595e+06,23.4886,23.4886,23.4886,17.1338,0,0.37972,0,3.63068e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,6.86719e+06,23.5204,23.5204,23.5204,17.1338,0,0.341302,0,3.27977e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,8.06949e+06,23.5354,23.5354,23.5354,17.1338,0,0.407742,0,3.92742e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,8.47939e+06,23.5699,23.5699,23.5699,17.1338,0,0.430082,0,4.16494e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,8.99651e+06,23.5994,23.5994,23.5994,17.1338,0,0.458773,0,4.46313e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,9.60746e+06,23.6291,23.6291,23.6291,17.1338,0,0.49356,0,4.82359e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,7.76866e+06,23.6567,23.6567,23.6567,17.1338,0,0.390397,0,3.83158e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,23.6528,23.6528,23.6528,23.6528,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,3.88377e+06,23.6217,23.6217,23.6217,17.1338,0,0.18634,0,1.82157e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,5.34476e+06,23.5682,23.5682,23.5682,17.1338,0,0.261608,0,2.53289e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,7.82422e+06,23.6024,23.6024,23.6024,17.1338,0,0.395846,0,3.85277e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,8.24867e+06,23.6488,23.6488,23.6488,17.1338,0,0.418557,0,4.10306e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,8.3803e+06,23.68,23.68,23.68,17.1338,0,0.424463,0,4.18081e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,8.59832e+06,23.7312,23.7312,23.7312,17.1338,0,0.435794,0,4.32608e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,8.06897e+06,23.7372,23.7372,23.7372,17.1338,0,0.40606,0,4.03445e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,9.17526e+06,23.7316,23.7316,23.7316,17.1338,0,0.468505,0,4.65093e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,9.77207e+06,23.7404,23.7404,23.7404,17.1338,0,0.501974,0,4.98987e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.04194e+07,23.7464,23.7464,23.7464,17.1338,0,0.538901,0,5.3618e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.10543e+07,23.7397,23.7397,23.7397,17.1338,0,0.576425,0,5.72929e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,9.17813e+06,23.7368,23.7368,23.7368,17.1338,0,0.469066,0,4.6602e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,23.7283,23.7283,23.7283,23.7283,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,4.97507e+06,23.6302,23.6302,23.6302,17.1338,0,0.244208,0,2.3919e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,6.91075e+06,23.579,23.579,23.579,17.1338,0,0.34515,0,3.34728e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,9.23456e+06,23.6067,23.6067,23.6067,17.1338,0,0.47442,0,4.62056e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,9.68039e+06,23.6484,23.6484,23.6484,17.1338,0,0.499262,0,4.89393e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,9.95367e+06,23.6927,23.6927,23.6927,17.1338,0,0.513472,0,5.06744e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.00909e+07,23.7191,23.7191,23.7191,17.1338,0,0.520765,0,5.15999e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,9.45274e+06,23.7185,23.7185,23.7185,17.1338,0,0.484177,0,4.79699e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.05978e+07,23.7143,23.7143,23.7143,17.1338,0,0.550487,0,5.45046e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.11613e+07,23.7233,23.7233,23.7233,17.1338,0,0.582805,0,5.77837e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.1856e+07,23.7273,23.7273,23.7273,17.1338,0,0.62342,0,6.18478e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.23705e+07,23.7175,23.7175,23.7175,17.1338,0,0.65463,0,6.48472e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.05658e+07,23.7173,23.7173,23.7173,17.1338,0,0.54874,0,5.43565e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,23.7096,23.7096,23.7096,23.7096,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,5.70613e+06,23.7285,23.7285,23.7285,17.1338,0,0.2864,0,2.84539e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,8.5283e+06,23.6846,23.6846,23.6846,17.1338,0,0.43382,0,4.27608e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.06094e+07,23.6922,23.6922,23.6922,17.1338,0,0.552692,0,5.45396e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.09933e+07,23.7152,23.7152,23.7152,17.1338,0,0.574606,0,5.69009e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.10259e+07,23.7246,23.7246,23.7246,17.1338,0,0.575392,0,5.70602e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.106e+07,23.737,23.737,23.737,17.1338,0,0.576993,0,5.7326e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.04181e+07,23.7301,23.7301,23.7301,17.1338,0,0.539658,0,5.35607e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.14778e+07,23.7216,23.7216,23.7216,17.1338,0,0.602108,0,5.96821e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.19455e+07,23.7208,23.7208,23.7208,17.1338,0,0.629313,0,6.23708e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.25248e+07,23.7219,23.7219,23.7219,17.1338,0,0.663511,0,6.57715e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.29157e+07,23.7093,23.7093,23.7093,17.1338,0,0.687584,0,6.80267e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.09712e+07,23.7089,23.7089,23.7089,17.1338,0,0.572133,0,5.66016e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,23.7014,23.7014,23.7014,23.7014,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,5.39882e+06,23.7023,23.7023,23.7023,17.1338,0,0.270396,0,2.67598e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,8.11928e+06,23.6613,23.6613,23.6613,17.1338,0,0.409724,0,4.02421e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.03113e+07,23.6752,23.6752,23.6752,17.1338,0,0.534481,0,5.26066e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.07771e+07,23.7086,23.7086,23.7086,17.1338,0,0.560922,0,5.54901e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.09936e+07,23.7215,23.7215,23.7215,17.1338,0,0.573153,0,5.68111e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.10968e+07,23.7336,23.7336,23.7336,17.1338,0,0.579183,0,5.75138e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.03456e+07,23.7361,23.7361,23.7361,17.1338,0,0.535241,0,5.31705e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.15543e+07,23.7203,23.7203,23.7203,17.1338,0,0.606515,0,6.01068e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.17093e+07,23.7145,23.7145,23.7145,17.1338,0,0.61548,0,6.09414e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.20887e+07,23.7164,23.7164,23.7164,17.1338,0,0.637562,0,6.31461e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.24228e+07,23.7091,23.7091,23.7091,17.1338,0,0.657631,0,6.50615e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.06062e+07,23.7164,23.7164,23.7164,17.1338,0,0.550626,0,5.45363e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,23.7167,23.7167,23.7167,23.7167,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,2.96548e+06,23.5489,23.5489,23.5489,17.1338,0,0.138713,0,1.34142e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,3.7207e+06,23.4714,23.4714,23.4714,17.1338,0,0.175116,0,1.67007e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,6.72959e+06,23.4952,23.4952,23.4952,17.1338,0,0.334516,0,3.20183e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,7.54569e+06,23.545,23.545,23.545,17.1338,0,0.379683,0,3.66261e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,7.62486e+06,23.6195,23.6195,23.6195,17.1338,0,0.382981,0,3.73737e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,7.69207e+06,23.6712,23.6712,23.6712,17.1338,0,0.386122,0,3.79813e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,7.25043e+06,23.686,23.686,23.686,17.1338,0,0.36157,0,3.5646e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,8.50367e+06,23.703,23.703,23.703,17.1338,0,0.431217,0,4.2623e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,9.34004e+06,23.7319,23.7319,23.7319,17.1338,0,0.477609,0,4.74151e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,9.97165e+06,23.7405,23.7405,23.7405,17.1338,0,0.513197,0,5.10143e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.06037e+07,23.7402,23.7402,23.7402,17.1338,0,0.550034,0,5.4674e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,8.55348e+06,23.7403,23.7403,23.7403,17.1338,0,0.433316,0,4.30733e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,23.7329,23.7329,23.7329,23.7329,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,4.46908e+06,23.7776,23.7776,23.7776,17.1338,0,0.21974,0,2.19777e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,4.91251e+06,23.7299,23.7299,23.7299,17.1338,0,0.235488,0,2.33714e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,8.05469e+06,23.7246,23.7246,23.7246,17.1338,0,0.405826,0,4.02442e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,9.05542e+06,23.7392,23.7392,23.7392,17.1338,0,0.461361,0,4.5853e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,9.39229e+06,23.7474,23.7474,23.7474,17.1338,0,0.480306,0,4.77952e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,9.32566e+06,23.7581,23.7581,23.7581,17.1338,0,0.476693,0,4.75123e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,8.92947e+06,23.7575,23.7575,23.7575,17.1338,0,0.454168,0,4.52629e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,9.54467e+06,23.7416,23.7416,23.7416,17.1338,0,0.489429,0,4.86599e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,9.53938e+06,23.7498,23.7498,23.7498,17.1338,0,0.489127,0,4.86908e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,9.04036e+06,23.7611,23.7611,23.7611,17.1338,0,0.460942,0,4.59631e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,8.8496e+06,23.7729,23.7729,23.7729,17.1338,0,0.45021,0,4.49726e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,6.68252e+06,23.7855,23.7855,23.7855,17.1338,0,0.329636,0,3.29907e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,23.7859,23.7859,23.7859,23.7859,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,4.29567e+06,23.8863,23.8863,23.8863,17.1338,0,0.206449,0,2.09785e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,5.34281e+06,23.841,23.841,23.841,17.1338,0,0.260658,0,2.63058e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,8.05413e+06,23.8243,23.8243,23.8243,17.1338,0,0.406985,0,4.09697e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,8.50673e+06,23.8194,23.8194,23.8194,17.1338,0,0.431791,0,4.34346e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,8.50092e+06,23.8146,23.8146,23.8146,17.1338,0,0.430306,0,4.32541e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,8.55915e+06,23.8183,23.8183,23.8183,17.1338,0,0.433156,0,4.35649e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,7.83618e+06,23.807,23.807,23.807,17.1338,0,0.39294,0,3.9454e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,9.08559e+06,23.7952,23.7952,23.7952,17.1338,0,0.463169,0,4.64229e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,9.56324e+06,23.7908,23.7908,23.7908,17.1338,0,0.489752,0,4.90543e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.02666e+07,23.7857,23.7857,23.7857,17.1338,0,0.529724,0,5.30181e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.0849e+07,23.7759,23.7759,23.7759,17.1338,0,0.56401,0,5.63659e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,8.82119e+06,23.756,23.756,23.756,17.1338,0,0.448543,0,4.46928e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,23.7475,23.7475,23.7475,23.7475,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,4.6505e+06,23.7629,23.7629,23.7629,17.1338,0,0.226123,0,2.25738e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,6.2125e+06,23.7211,23.7211,23.7211,17.1338,0,0.30695,0,3.0424e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,8.67851e+06,23.7265,23.7265,23.7265,17.1338,0,0.442282,0,4.38726e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,9.17577e+06,23.7513,23.7513,23.7513,17.1338,0,0.469735,0,4.6771e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,9.31003e+06,23.7634,23.7634,23.7634,17.1338,0,0.476155,0,4.74965e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,9.39377e+06,23.7753,23.7753,23.7753,17.1338,0,0.4804,0,4.80058e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,8.75196e+06,23.7682,23.7682,23.7682,17.1338,0,0.444086,0,4.43301e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,9.89609e+06,23.7594,23.7594,23.7594,17.1338,0,0.509466,0,5.07889e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.04967e+07,23.7602,23.7602,23.7602,17.1338,0,0.543631,0,5.4201e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.10985e+07,23.757,23.757,23.757,17.1338,0,0.578378,0,5.76379e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.16102e+07,23.7423,23.7423,23.7423,17.1338,0,0.609059,0,6.05602e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,9.69804e+06,23.7362,23.7362,23.7362,17.1338,0,0.498488,0,4.95206e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,23.728,23.728,23.728,23.728,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,5.09179e+06,23.7493,23.7493,23.7493,17.1338,0,0.252473,0,2.5155e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,7.25944e+06,23.7045,23.7045,23.7045,17.1338,0,0.362726,0,3.58621e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,8.97012e+06,23.7045,23.7045,23.7045,17.1338,0,0.457047,0,4.51859e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,9.36664e+06,23.7308,23.7308,23.7308,17.1338,0,0.47908,0,4.75538e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,9.71435e+06,23.7461,23.7461,23.7461,17.1338,0,0.49872,0,4.96176e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.01116e+07,23.7571,23.7571,23.7571,17.1338,0,0.521572,0,5.19778e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,9.45314e+06,23.7486,23.7486,23.7486,17.1338,0,0.483846,0,4.81562e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.05532e+07,23.733,23.733,23.733,17.1338,0,0.547688,0,5.43819e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.08432e+07,23.7373,23.7373,23.7373,17.1338,0,0.564268,0,5.60645e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.10667e+07,23.7363,23.7363,23.7363,17.1338,0,0.577119,0,5.73327e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.15881e+07,23.73,23.73,23.73,17.1338,0,0.60757,0,6.02999e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,9.76799e+06,23.7386,23.7386,23.7386,17.1338,0,0.501928,0,4.98805e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,23.739,23.739,23.739,23.739,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,23.739,23.739,23.739,23.739,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,23.739,23.739,23.739,23.739,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,23.739,23.739,23.739,23.739,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,23.739,23.739,23.739,23.739,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,23.739,23.739,23.739,23.739,0,0,0,0
