Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,60976.7,23.737,23.737,23.737,20.4364,0,0.00203815,0,202434
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,101149,23.7255,23.7255,23.7255,17.1338,0,0.00308323,0,305798
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,42545.9,23.7195,23.7195,23.7195,17.1338,0,0.000296808,0,29410.2
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,23.7188,23.7188,23.7188,23.7188,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,5.54878e+06,23.5228,23.5228,23.5228,17.1338,0,0.278876,0,2.68406e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,6.69595e+06,23.443,23.443,23.443,17.1338,0,0.332217,0,3.15382e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,9.71803e+06,23.4601,23.4601,23.4601,17.1338,0,0.502146,0,4.77974e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,9.99701e+06,23.5003,23.5003,23.5003,17.1338,0,0.517772,0,4.95993e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.02896e+07,23.5367,23.5367,23.5367,17.1338,0,0.534407,0,5.14852e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.01172e+07,23.6027,23.6027,23.6027,17.1338,0,0.523914,0,5.09938e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,9.27946e+06,23.6264,23.6264,23.6264,17.1338,0,0.47562,0,4.64632e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.02269e+07,23.6367,23.6367,23.6367,17.1338,0,0.530439,0,5.1901e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.06705e+07,23.6642,23.6642,23.6642,17.1338,0,0.555471,0,5.45808e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.12584e+07,23.6909,23.6909,23.6909,17.1338,0,0.589077,0,5.81183e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.16485e+07,23.6963,23.6963,23.6963,17.1338,0,0.612372,0,6.04666e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,9.67477e+06,23.6992,23.6992,23.6992,17.1338,0,0.497787,0,4.91741e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,4.60908e+06,23.5593,23.5593,23.5593,17.1338,0,0.227723,0,2.20663e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,6.2563e+06,23.4995,23.4995,23.4995,17.1338,0,0.310627,0,2.97541e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,8.49725e+06,23.5253,23.5253,23.5253,17.1338,0,0.433933,0,4.17308e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,8.72375e+06,23.5925,23.5925,23.5925,17.1338,0,0.445955,0,4.33375e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,8.84265e+06,23.6574,23.6574,23.6574,17.1338,0,0.45108,0,4.42777e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,9.05386e+06,23.7123,23.7123,23.7123,17.1338,0,0.462105,0,4.57408e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,8.29884e+06,23.7177,23.7177,23.7177,17.1338,0,0.419488,0,4.15559e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,9.41569e+06,23.714,23.714,23.714,17.1338,0,0.4829,0,4.78106e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,9.88495e+06,23.7236,23.7236,23.7236,17.1338,0,0.509207,0,5.04891e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.02659e+07,23.7324,23.7324,23.7324,17.1338,0,0.53072,0,5.26919e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,9.94607e+06,23.7314,23.7314,23.7314,17.1338,0,0.512677,0,5.08927e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,7.78513e+06,23.7327,23.7327,23.7327,17.1338,0,0.390014,0,3.87238e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,23.7254,23.7254,23.7254,23.7254,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,2.6171e+06,23.7152,23.7152,23.7152,17.1338,0,0.124489,0,1.23311e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,2.97715e+06,23.6381,23.6381,23.6381,17.1338,0,0.13711,0,1.34184e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,6.13698e+06,23.6446,23.6446,23.6446,17.1338,0,0.302527,0,2.96362e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,7.05189e+06,23.6809,23.6809,23.6809,17.1338,0,0.351247,0,3.46016e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,7.84866e+06,23.7085,23.7085,23.7085,17.1338,0,0.394703,0,3.90466e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,8.19384e+06,23.7465,23.7465,23.7465,17.1338,0,0.413614,0,4.11535e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,7.59804e+06,23.7463,23.7463,23.7463,17.1338,0,0.380567,0,3.78637e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,8.86356e+06,23.739,23.739,23.739,17.1338,0,0.451491,0,4.48708e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,9.20889e+06,23.744,23.744,23.744,17.1338,0,0.470542,0,4.67993e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,9.89754e+06,23.7483,23.7483,23.7483,17.1338,0,0.509241,0,5.0681e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,9.11517e+06,23.744,23.744,23.744,17.1338,0,0.465404,0,4.62882e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,6.45063e+06,23.7394,23.7394,23.7394,17.1338,0,0.317704,0,3.15768e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,3.89769e+06,23.6568,23.6568,23.6568,17.1338,0,0.187377,0,1.84159e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,5.18987e+06,23.6074,23.6074,23.6074,17.1338,0,0.253192,0,2.46631e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,7.82375e+06,23.6335,23.6335,23.6335,17.1338,0,0.395798,0,3.8708e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,8.39759e+06,23.6932,23.6932,23.6932,17.1338,0,0.427068,0,4.2151e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,8.57073e+06,23.7338,23.7338,23.7338,17.1338,0,0.435311,0,4.32294e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,8.66217e+06,23.7533,23.7533,23.7533,17.1338,0,0.439834,0,4.38068e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,7.99823e+06,23.7568,23.7568,23.7568,17.1338,0,0.402611,0,4.01208e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,9.16124e+06,23.7531,23.7531,23.7531,17.1338,0,0.468228,0,4.6633e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,9.72804e+06,23.7596,23.7596,23.7596,17.1338,0,0.499801,0,4.98262e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.02977e+07,23.7625,23.7625,23.7625,17.1338,0,0.531966,0,5.30562e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.08158e+07,23.7522,23.7522,23.7522,17.1338,0,0.562467,0,5.60112e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,8.88894e+06,23.7465,23.7465,23.7465,17.1338,0,0.452532,0,4.50253e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,23.7382,23.7382,23.7382,23.7382,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,3.60324e+06,23.6995,23.6995,23.6995,17.1338,0,0.175119,0,1.73163e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,5.2138e+06,23.6427,23.6427,23.6427,17.1338,0,0.252335,0,2.47136e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,7.99545e+06,23.6572,23.6572,23.6572,17.1338,0,0.403312,0,3.95869e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,9.06186e+06,23.6896,23.6896,23.6896,17.1338,0,0.463081,0,4.56788e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,9.17998e+06,23.7091,23.7091,23.7091,17.1338,0,0.469245,0,4.64245e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,9.31702e+06,23.7295,23.7295,23.7295,17.1338,0,0.476652,0,4.73031e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,8.68323e+06,23.7297,23.7297,23.7297,17.1338,0,0.440798,0,4.37466e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,9.88967e+06,23.7256,23.7256,23.7256,17.1338,0,0.509808,0,5.05639e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.04238e+07,23.7326,23.7326,23.7326,17.1338,0,0.540037,0,5.36183e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.09954e+07,23.7351,23.7351,23.7351,17.1338,0,0.57284,0,5.68969e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.14869e+07,23.7266,23.7266,23.7266,17.1338,0,0.602114,0,5.97275e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,9.58113e+06,23.7247,23.7247,23.7247,17.1338,0,0.491962,0,4.87876e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,23.7163,23.7163,23.7163,23.7163,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,43818.4,23.7172,23.7172,23.7172,20.4251,0,0.00121639,0,120505
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,23.7196,23.7196,23.7196,23.7196,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,6.59206e+06,23.5502,23.5502,23.5502,17.1338,0,0.336143,0,3.25065e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,9.60435e+06,23.489,23.489,23.489,17.1338,0,0.497427,0,4.75692e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.11441e+07,23.515,23.515,23.515,17.1338,0,0.586609,0,5.63223e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.11228e+07,23.5766,23.5766,23.5766,17.1338,0,0.58424,0,5.66361e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.11368e+07,23.6363,23.6363,23.6363,17.1338,0,0.583344,0,5.70747e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.12409e+07,23.6727,23.6727,23.6727,17.1338,0,0.588752,0,5.79254e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.06406e+07,23.6884,23.6884,23.6884,17.1338,0,0.55328,0,5.45656e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.16502e+07,23.6917,23.6917,23.6917,17.1338,0,0.61305,0,6.04907e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.21309e+07,23.7036,23.7036,23.7036,17.1338,0,0.640909,0,6.33546e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.26227e+07,23.7105,23.7105,23.7105,17.1338,0,0.669684,0,6.62681e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.30373e+07,23.7054,23.7054,23.7054,17.1338,0,0.695029,0,6.87228e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.10452e+07,23.707,23.707,23.707,17.1338,0,0.576522,0,5.70191e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,23.6996,23.6996,23.6996,23.6996,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,6.22414e+06,23.6669,23.6669,23.6669,17.1338,0,0.314417,0,3.09569e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,8.81721e+06,23.6258,23.6258,23.6258,17.1338,0,0.451004,0,4.40554e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.07913e+07,23.6464,23.6464,23.6464,17.1338,0,0.564216,0,5.52889e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.12293e+07,23.6767,23.6767,23.6767,17.1338,0,0.589335,0,5.80184e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.12239e+07,23.6889,23.6889,23.6889,17.1338,0,0.587853,0,5.79805e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.1384e+07,23.7158,23.7158,23.7158,17.1338,0,0.596605,0,5.90849e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.07578e+07,23.7141,23.7141,23.7141,17.1338,0,0.559895,0,5.54347e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.18427e+07,23.7066,23.7066,23.7066,17.1338,0,0.624292,0,6.17402e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.22664e+07,23.7133,23.7133,23.7133,17.1338,0,0.648902,0,6.4239e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.29247e+07,23.7184,23.7184,23.7184,17.1338,0,0.687804,0,6.81431e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.33945e+07,23.7071,23.7071,23.7071,17.1338,0,0.716668,0,7.08808e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.0777e+07,23.7055,23.7055,23.7055,17.1338,0,0.559974,0,5.53702e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,23.6921,23.6921,23.6921,23.6921,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,6.26279e+06,23.6638,23.6638,23.6638,17.1338,0,0.316979,0,3.11944e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,9.53319e+06,23.6197,23.6197,23.6197,17.1338,0,0.491413,0,4.79579e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.14615e+07,23.6406,23.6406,23.6406,17.1338,0,0.60361,0,5.90969e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.19083e+07,23.6711,23.6711,23.6711,17.1338,0,0.629625,0,6.19315e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.2028e+07,23.6812,23.6812,23.6812,17.1338,0,0.635615,0,6.26172e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.2236e+07,23.7075,23.7075,23.7075,17.1338,0,0.647504,0,6.4045e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.15528e+07,23.7047,23.7047,23.7047,17.1338,0,0.606922,0,6.00054e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.25945e+07,23.6975,23.6975,23.6975,17.1338,0,0.669645,0,6.61336e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.30644e+07,23.704,23.704,23.704,17.1338,0,0.697318,0,6.8935e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.36017e+07,23.7081,23.7081,23.7081,17.1338,0,0.729239,0,7.21352e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.40899e+07,23.6999,23.6999,23.6999,17.1338,0,0.759498,0,7.50352e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.21428e+07,23.6981,23.6981,23.6981,17.1338,0,0.641663,0,6.33761e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,23.6909,23.6909,23.6909,23.6909,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,7.43129e+06,23.7058,23.7058,23.7058,17.1338,0,0.379981,0,3.76478e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.07974e+07,23.6685,23.6685,23.6685,17.1338,0,0.564143,0,5.54707e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.23912e+07,23.6736,23.6736,23.6736,17.1338,0,0.658442,0,6.47912e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.27492e+07,23.6952,23.6952,23.6952,17.1338,0,0.679577,0,6.70917e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.27334e+07,23.7,23.7,23.7,17.1338,0,0.677622,0,6.69464e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.27342e+07,23.7103,23.7103,23.7103,17.1338,0,0.677347,0,6.7025e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.20639e+07,23.7038,23.7038,23.7038,17.1338,0,0.637263,0,6.29959e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.30155e+07,23.6971,23.6971,23.6971,17.1338,0,0.695052,0,6.86388e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.33426e+07,23.7015,23.7015,23.7015,17.1338,0,0.71426,0,7.05826e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.38913e+07,23.7063,23.7063,23.7063,17.1338,0,0.747094,0,7.38811e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.42177e+07,23.6959,23.6959,23.6959,17.1338,0,0.767548,0,7.57838e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.24547e+07,23.6976,23.6976,23.6976,17.1338,0,0.66049,0,6.5231e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,23.6903,23.6903,23.6903,23.6903,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,7.32812e+06,23.6685,23.6685,23.6685,17.1338,0,0.374791,0,3.69218e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.00405e+07,23.6351,23.6351,23.6351,17.1338,0,0.520342,0,5.09026e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.18902e+07,23.6506,23.6506,23.6506,17.1338,0,0.628743,0,6.16515e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.22958e+07,23.6854,23.6854,23.6854,17.1338,0,0.652245,0,6.42974e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.20864e+07,23.6938,23.6938,23.6938,17.1338,0,0.638444,0,6.3017e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.24533e+07,23.7114,23.7114,23.7114,17.1338,0,0.660411,0,6.53602e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.16517e+07,23.7051,23.7051,23.7051,17.1338,0,0.612668,0,6.05769e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.25195e+07,23.6986,23.6986,23.6986,17.1338,0,0.664974,0,6.56829e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.2942e+07,23.703,23.703,23.703,17.1338,0,0.689825,0,6.81835e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.34528e+07,23.7082,23.7082,23.7082,17.1338,0,0.720151,0,7.12374e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.3851e+07,23.698,23.698,23.698,17.1338,0,0.744904,0,7.35718e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.19606e+07,23.7013,23.7013,23.7013,17.1338,0,0.630754,0,6.2329e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,23.6939,23.6939,23.6939,23.6939,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,6.45073e+06,23.5629,23.5629,23.5629,17.1338,0,0.328596,0,3.18494e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,9.82642e+06,23.5068,23.5068,23.5068,17.1338,0,0.507551,0,4.8673e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.09908e+07,23.5231,23.5231,23.5231,17.1338,0,0.575662,0,5.53404e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.05685e+07,23.5689,23.5689,23.5689,17.1338,0,0.550686,0,5.33207e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.11641e+07,23.6097,23.6097,23.6097,17.1338,0,0.584735,0,5.69764e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.08845e+07,23.6424,23.6424,23.6424,17.1338,0,0.568381,0,5.56622e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,9.86792e+06,23.6694,23.6694,23.6694,17.1338,0,0.508849,0,5.00382e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.15055e+07,23.6772,23.6772,23.6772,17.1338,0,0.604691,0,5.95343e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.2077e+07,23.6926,23.6926,23.6926,17.1338,0,0.638077,0,6.2969e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.24802e+07,23.6987,23.6987,23.6987,17.1338,0,0.661537,0,6.53453e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.19994e+07,23.6979,23.6979,23.6979,17.1338,0,0.633145,0,6.25327e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,9.50193e+06,23.6995,23.6995,23.6995,17.1338,0,0.486947,0,4.81057e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,23.6892,23.6892,23.6892,23.6892,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,4.96336e+06,23.7471,23.7471,23.7471,17.1338,0,0.24721,0,2.46208e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,7.04927e+06,23.7032,23.7032,23.7032,17.1338,0,0.35044,0,3.46415e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,9.45581e+06,23.6974,23.6974,23.6974,17.1338,0,0.485161,0,4.79132e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,9.5112e+06,23.7182,23.7182,23.7182,17.1338,0,0.488201,0,4.83669e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,9.84125e+06,23.7333,23.7333,23.7333,17.1338,0,0.506835,0,5.03272e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.04342e+07,23.748,23.748,23.748,17.1338,0,0.540966,0,5.38361e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,9.91339e+06,23.7359,23.7359,23.7359,17.1338,0,0.511157,0,5.0777e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.09446e+07,23.7316,23.7316,23.7316,17.1338,0,0.571456,0,5.67293e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.13481e+07,23.7352,23.7352,23.7352,17.1338,0,0.594559,0,5.90556e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.17187e+07,23.7377,23.7377,23.7377,17.1338,0,0.615902,0,6.11983e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.13029e+07,23.7298,23.7298,23.7298,17.1338,0,0.591827,0,5.87355e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,8.38074e+06,23.729,23.729,23.729,17.1338,0,0.423685,0,4.20434e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,23.7187,23.7187,23.7187,23.7187,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,5.36543e+06,23.7414,23.7414,23.7414,17.1338,0,0.267238,0,2.65953e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,7.47533e+06,23.6995,23.6995,23.6995,17.1338,0,0.375599,0,3.71063e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,9.83122e+06,23.7029,23.7029,23.7029,17.1338,0,0.50827,0,5.02377e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.03241e+07,23.7192,23.7192,23.7192,17.1338,0,0.536165,0,5.31264e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.04423e+07,23.7241,23.7241,23.7241,17.1338,0,0.541939,0,5.37385e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.05656e+07,23.7429,23.7429,23.7429,17.1338,0,0.548639,0,5.45577e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,9.86542e+06,23.7381,23.7381,23.7381,17.1338,0,0.508263,0,5.05065e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.09741e+07,23.7306,23.7306,23.7306,17.1338,0,0.57305,0,5.68795e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.14065e+07,23.7331,23.7331,23.7331,17.1338,0,0.597724,0,5.93503e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.20809e+07,23.7375,23.7375,23.7375,17.1338,0,0.636935,0,6.32862e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.25465e+07,23.7265,23.7265,23.7265,17.1338,0,0.665101,0,6.59749e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.06151e+07,23.7231,23.7231,23.7231,17.1338,0,0.551164,0,5.46451e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,6.04071e+06,23.6679,23.6679,23.6679,17.1338,0,0.304664,0,3.00002e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,8.38596e+06,23.6221,23.6221,23.6221,17.1338,0,0.426245,0,4.16131e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.06108e+07,23.6404,23.6404,23.6404,17.1338,0,0.553448,0,5.41837e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.11231e+07,23.6728,23.6728,23.6728,17.1338,0,0.582929,0,5.73536e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.13254e+07,23.6968,23.6968,23.6968,17.1338,0,0.593647,0,5.86228e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.14353e+07,23.7187,23.7187,23.7187,17.1338,0,0.599674,0,5.94148e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.07441e+07,23.717,23.717,23.717,17.1338,0,0.559159,0,5.53866e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.18162e+07,23.7121,23.7121,23.7121,17.1338,0,0.622773,0,6.16415e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.22195e+07,23.716,23.716,23.716,17.1338,0,0.646145,0,6.39926e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.29031e+07,23.7201,23.7201,23.7201,17.1338,0,0.686522,0,6.80341e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.32452e+07,23.7089,23.7089,23.7089,17.1338,0,0.707585,0,7.0002e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.13919e+07,23.7074,23.7074,23.7074,17.1338,0,0.596928,0,5.90413e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,23.6994,23.6994,23.6994,23.6994,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,6.25373e+06,23.5912,23.5912,23.5912,17.1338,0,0.316685,0,3.08251e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,9.51781e+06,23.5375,23.5375,23.5375,17.1338,0,0.491323,0,4.73423e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.12918e+07,23.5641,23.5641,23.5641,17.1338,0,0.594079,0,5.74785e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.12622e+07,23.6283,23.6283,23.6283,17.1338,0,0.590386,0,5.76929e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.1747e+07,23.6714,23.6714,23.6714,17.1338,0,0.618659,0,6.08567e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.20336e+07,23.7072,23.7072,23.7072,17.1338,0,0.635315,0,6.28362e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.14028e+07,23.7048,23.7048,23.7048,17.1338,0,0.598014,0,5.91251e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.24587e+07,23.6971,23.6971,23.6971,17.1338,0,0.661458,0,6.53215e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.29852e+07,23.7033,23.7033,23.7033,17.1338,0,0.692513,0,6.84521e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.34415e+07,23.7057,23.7057,23.7057,17.1338,0,0.719483,0,7.11441e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.39898e+07,23.6959,23.6959,23.6959,17.1338,0,0.753487,0,7.43958e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.21593e+07,23.6976,23.6976,23.6976,17.1338,0,0.642761,0,6.34798e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,23.69,23.69,23.69,23.69,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,314851,23.6626,23.6626,23.6626,17.1338,0,0.013411,0,1.31743e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,465064,23.6287,23.6287,23.6287,17.1338,0,0.0208067,0,2.03334e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,626714,23.6141,23.6141,23.6141,17.1338,0,0.028902,0,2.81809e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,23.61,23.61,23.61,23.61,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,42645.2,23.6119,23.6119,23.6119,19.2925,0,0.00098557,0,96094.3
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,108869,23.6296,23.6296,23.6296,17.1338,0,0.00362018,0,353917
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,23.6439,23.6439,23.6439,23.6439,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,23.6439,23.6439,23.6439,23.6439,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,23.6439,23.6439,23.6439,23.6439,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,23.6439,23.6439,23.6439,23.6439,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,23.6439,23.6439,23.6439,23.6439,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,18676,23.6441,23.6441,23.6441,21.4739,0,0.000311547,0,30519.4
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,385949,23.6558,23.6558,23.6558,17.1338,0,0.0168774,0,1.65621e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,503646,23.6667,23.6667,23.6667,17.1338,0,0.0227046,0,2.2318e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,603146,23.6591,23.6591,23.6591,17.1338,0,0.027696,0,2.71921e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,23.6472,23.6472,23.6472,23.6472,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,7.31558e+06,23.4806,23.4806,23.4806,17.1338,0,0.375487,0,3.59567e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.20264e+07,23.4284,23.4284,23.4284,17.1338,0,0.639786,0,6.0601e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.30591e+07,23.4518,23.4518,23.4518,17.1338,0,0.701916,0,6.67268e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.2962e+07,23.5103,23.5103,23.5103,17.1338,0,0.695093,0,6.6689e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.2669e+07,23.5451,23.5451,23.5451,17.1338,0,0.675568,0,6.517e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.25978e+07,23.5904,23.5904,23.5904,17.1338,0,0.670774,0,6.51651e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.17325e+07,23.6104,23.6104,23.6104,17.1338,0,0.618643,0,6.02869e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.26954e+07,23.6321,23.6321,23.6321,17.1338,0,0.676654,0,6.61613e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.31559e+07,23.6634,23.6634,23.6634,17.1338,0,0.703593,0,6.91257e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.37093e+07,23.6759,23.6759,23.6759,17.1338,0,0.736437,0,7.24906e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.40854e+07,23.6771,23.6771,23.6771,17.1338,0,0.759684,0,7.47927e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.20806e+07,23.6827,23.6827,23.6827,17.1338,0,0.637835,0,6.28504e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
