Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,23.6757,23.6757,23.6757,23.6757,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,5.93768e+06,23.6319,23.6319,23.6319,17.1338,0,0.299255,0,2.9301e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,9.43246e+06,23.5804,23.5804,23.5804,17.1338,0,0.485951,0,4.71381e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.11819e+07,23.6048,23.6048,23.6048,17.1338,0,0.587397,0,5.71927e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.15707e+07,23.658,23.658,23.658,17.1338,0,0.609549,0,5.98382e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.16742e+07,23.6892,23.6892,23.6892,17.1338,0,0.614461,0,6.06081e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.18709e+07,23.7077,23.7077,23.7077,17.1338,0,0.625673,0,6.18867e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.11769e+07,23.7064,23.7064,23.7064,17.1338,0,0.584668,0,5.78194e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.21526e+07,23.7018,23.7018,23.7018,17.1338,0,0.64302,0,6.35458e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.26065e+07,23.7069,23.7069,23.7069,17.1338,0,0.66957,0,6.62208e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.30746e+07,23.7113,23.7113,23.7113,17.1338,0,0.697183,0,6.89982e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.28822e+07,23.7023,23.7023,23.7023,17.1338,0,0.685825,0,6.77812e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.03051e+07,23.7017,23.7017,23.7017,17.1338,0,0.532996,0,5.26721e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,23.6898,23.6898,23.6898,23.6898,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,5.80128e+06,23.7232,23.7232,23.7232,17.1338,0,0.291438,0,2.89302e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,9.04297e+06,23.6791,23.6791,23.6791,17.1338,0,0.463327,0,4.56311e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.08205e+07,23.6841,23.6841,23.6841,17.1338,0,0.565362,0,5.57212e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.12781e+07,23.7103,23.7103,23.7103,17.1338,0,0.591732,0,5.85529e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.11291e+07,23.7183,23.7183,23.7183,17.1338,0,0.581749,0,5.76351e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.15016e+07,23.7305,23.7305,23.7305,17.1338,0,0.603617,0,5.99126e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.01396e+07,23.7335,23.7335,23.7335,17.1338,0,0.523766,0,5.20105e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.16749e+07,23.7232,23.7232,23.7232,17.1338,0,0.614172,0,6.08923e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.21016e+07,23.7256,23.7256,23.7256,17.1338,0,0.639169,0,6.33935e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.21536e+07,23.7254,23.7254,23.7254,17.1338,0,0.641968,0,6.36694e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.17608e+07,23.7186,23.7186,23.7186,17.1338,0,0.619011,0,6.13297e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.04864e+07,23.7303,23.7303,23.7303,17.1338,0,0.54285,0,5.38795e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,23.7307,23.7307,23.7307,23.7307,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,5.48462e+06,23.7331,23.7331,23.7331,17.1338,0,0.273638,0,2.72002e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,8.41639e+06,23.6873,23.6873,23.6873,17.1338,0,0.427794,0,4.21843e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.05703e+07,23.6927,23.6927,23.6927,17.1338,0,0.550881,0,5.43655e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.10052e+07,23.717,23.717,23.717,17.1338,0,0.575712,0,5.70262e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.11174e+07,23.7262,23.7262,23.7262,17.1338,0,0.581228,0,5.76525e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.12413e+07,23.7368,23.7368,23.7368,17.1338,0,0.588107,0,5.84282e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.04996e+07,23.7281,23.7281,23.7281,17.1338,0,0.544872,0,5.4062e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.15837e+07,23.7198,23.7198,23.7198,17.1338,0,0.608928,0,6.03416e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.20533e+07,23.7228,23.7228,23.7228,17.1338,0,0.636149,0,6.30679e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.26655e+07,23.7257,23.7257,23.7257,17.1338,0,0.672072,0,6.66584e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.28216e+07,23.7133,23.7133,23.7133,17.1338,0,0.681639,0,6.74805e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.09879e+07,23.7116,23.7116,23.7116,17.1338,0,0.572746,0,5.66854e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,23.7039,23.7039,23.7039,23.7039,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,5.72859e+06,23.6821,23.6821,23.6821,17.1338,0,0.286746,0,2.82849e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,8.44408e+06,23.6419,23.6419,23.6419,17.1338,0,0.429567,0,4.20657e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.05389e+07,23.6593,23.6593,23.6593,17.1338,0,0.549232,0,5.39272e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.10243e+07,23.687,23.687,23.687,17.1338,0,0.57714,0,5.69074e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.11634e+07,23.697,23.697,23.697,17.1338,0,0.584173,0,5.76881e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.13416e+07,23.7203,23.7203,23.7203,17.1338,0,0.594104,0,5.88767e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.07213e+07,23.7171,23.7171,23.7171,17.1338,0,0.557828,0,5.5255e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.18635e+07,23.7105,23.7105,23.7105,17.1338,0,0.625584,0,6.19045e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.24262e+07,23.7151,23.7151,23.7151,17.1338,0,0.658546,0,6.52121e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.29939e+07,23.7176,23.7176,23.7176,17.1338,0,0.692025,0,6.85528e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.3385e+07,23.7043,23.7043,23.7043,17.1338,0,0.716125,0,7.07969e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.15781e+07,23.7046,23.7046,23.7046,17.1338,0,0.608015,0,6.01119e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,23.6968,23.6968,23.6968,23.6968,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,90083.5,23.7072,23.7072,23.7072,19.3215,0,0.00312554,0,309314
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,319108,23.7685,23.7685,23.7685,17.1338,0,0.0135609,0,1.35454e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,418101,23.8361,23.8361,23.8361,17.1338,0,0.0183988,0,1.85547e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,23.8549,23.8549,23.8549,23.8549,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,62098.2,23.8553,23.8553,23.8553,19.3742,0,0.00179261,0,181297
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,23.8566,23.8566,23.8566,23.8566,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,7.11589e+06,23.6467,23.6467,23.6467,17.1338,0,0.363993,0,3.57971e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,9.6703e+06,23.598,23.598,23.598,17.1338,0,0.497547,0,4.83926e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.21373e+07,23.6021,23.6021,23.6021,17.1338,0,0.64349,0,6.26279e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.19632e+07,23.6381,23.6381,23.6381,17.1338,0,0.632593,0,6.19092e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.23993e+07,23.6613,23.6613,23.6613,17.1338,0,0.658176,0,6.46427e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.3365e+07,23.685,23.685,23.685,17.1338,0,0.717197,0,7.0695e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.27628e+07,23.6848,23.6848,23.6848,17.1338,0,0.681397,0,6.71642e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.37247e+07,23.6856,23.6856,23.6856,17.1338,0,0.740485,0,7.29977e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.42365e+07,23.6918,23.6918,23.6918,17.1338,0,0.770932,0,7.60704e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.45805e+07,23.6959,23.6959,23.6959,17.1338,0,0.790903,0,7.80902e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.47824e+07,23.6876,23.6876,23.6876,17.1338,0,0.803331,0,7.92173e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.29322e+07,23.6935,23.6935,23.6935,17.1338,0,0.68975,0,6.80778e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,6.89382e+06,23.6664,23.6664,23.6664,17.1338,0,0.349145,0,3.43606e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,9.48561e+06,23.6325,23.6325,23.6325,17.1338,0,0.487978,0,4.77167e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.1534e+07,23.6482,23.6482,23.6482,17.1338,0,0.607215,0,5.95191e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.1999e+07,23.6822,23.6822,23.6822,17.1338,0,0.63403,0,6.2471e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.22092e+07,23.7022,23.7022,23.7022,17.1338,0,0.646079,0,6.38521e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.25001e+07,23.7111,23.7111,23.7111,17.1338,0,0.663999,0,6.57121e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.18425e+07,23.7038,23.7038,23.7038,17.1338,0,0.625521,0,6.18354e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.28078e+07,23.6964,23.6964,23.6964,17.1338,0,0.683966,0,6.75371e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.30964e+07,23.6989,23.6989,23.6989,17.1338,0,0.700228,0,6.91688e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.36211e+07,23.7043,23.7043,23.7043,17.1338,0,0.731036,0,7.22712e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.3851e+07,23.7035,23.7035,23.7035,17.1338,0,0.74511,0,7.36534e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.16208e+07,23.6944,23.6944,23.6944,17.1338,0,0.610862,0,6.03004e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,23.6867,23.6867,23.6867,23.6867,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,5.99044e+06,23.5872,23.5872,23.5872,17.1338,0,0.301025,0,2.92687e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,8.48457e+06,23.5352,23.5352,23.5352,17.1338,0,0.432154,0,4.16262e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.06382e+07,23.5589,23.5589,23.5589,17.1338,0,0.555733,0,5.37248e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.10977e+07,23.6188,23.6188,23.6188,17.1338,0,0.581837,0,5.67735e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.14923e+07,23.6721,23.6721,23.6721,17.1338,0,0.603903,0,5.94114e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.16631e+07,23.6919,23.6919,23.6919,17.1338,0,0.614001,0,6.05865e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.11297e+07,23.6972,23.6972,23.6972,17.1338,0,0.583074,0,5.75812e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.21736e+07,23.6956,23.6956,23.6956,17.1338,0,0.645434,0,6.37239e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.26846e+07,23.7006,23.7006,23.7006,17.1338,0,0.675098,0,6.67036e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.31435e+07,23.7048,23.7048,23.7048,17.1338,0,0.701711,0,6.93776e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.34241e+07,23.7051,23.7051,23.7051,17.1338,0,0.71876,0,7.10659e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.12205e+07,23.6973,23.6973,23.6973,17.1338,0,0.586999,0,5.79698e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,23.6899,23.6899,23.6899,23.6899,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,5.78841e+06,23.6552,23.6552,23.6552,17.1338,0,0.290258,0,2.8514e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,8.37974e+06,23.6078,23.6078,23.6078,17.1338,0,0.425673,0,4.14661e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.07312e+07,23.6302,23.6302,23.6302,17.1338,0,0.560427,0,5.47813e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.13565e+07,23.6627,23.6627,23.6627,17.1338,0,0.59654,0,5.86023e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.16773e+07,23.6823,23.6823,23.6823,17.1338,0,0.614752,0,6.05723e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.18352e+07,23.7035,23.7035,23.7035,17.1338,0,0.624043,0,6.16865e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.12466e+07,23.701,23.701,23.701,17.1338,0,0.589856,0,5.82848e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.22576e+07,23.6964,23.6964,23.6964,17.1338,0,0.650499,0,6.42325e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.28206e+07,23.7026,23.7026,23.7026,17.1338,0,0.683289,0,6.75338e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.3377e+07,23.7081,23.7081,23.7081,17.1338,0,0.715896,0,7.08152e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.35789e+07,23.7072,23.7072,23.7072,17.1338,0,0.728157,0,7.20179e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.13527e+07,23.6993,23.6993,23.6993,17.1338,0,0.594721,0,5.87508e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,23.6922,23.6922,23.6922,23.6922,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,5.67143e+06,23.6142,23.6142,23.6142,17.1338,0,0.285286,0,2.78582e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,8.80067e+06,23.5501,23.5501,23.5501,17.1338,0,0.449535,0,4.34007e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.11025e+07,23.5663,23.5663,23.5663,17.1338,0,0.582561,0,5.6384e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.15676e+07,23.6062,23.6062,23.6062,17.1338,0,0.609527,0,5.93596e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.19997e+07,23.6577,23.6577,23.6577,17.1338,0,0.634192,0,6.22545e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.23718e+07,23.6903,23.6903,23.6903,17.1338,0,0.656419,0,6.47567e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.1601e+07,23.6927,23.6927,23.6927,17.1338,0,0.610494,0,6.02484e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.24048e+07,23.6803,23.6803,23.6803,17.1338,0,0.658436,0,6.48565e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.29695e+07,23.6841,23.6841,23.6841,17.1338,0,0.692179,0,6.82201e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.37019e+07,23.6924,23.6924,23.6924,17.1338,0,0.735978,0,7.26284e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.38905e+07,23.6993,23.6993,23.6993,17.1338,0,0.747299,0,7.38224e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.12523e+07,23.6926,23.6926,23.6926,17.1338,0,0.588103,0,5.80371e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,23.6862,23.6862,23.6862,23.6862,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,118128,23.701,23.701,23.701,20.41,0,0.0047662,0,472010
08/05/2009 18:00,8,5,3,18,0,35,17,0,344422,23.7996,23.7996,23.7996,17.1338,0,0.0147787,0,1.48244e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,339029,23.8676,23.8676,23.8676,17.1338,0,0.014516,0,1.47071e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,23.8848,23.8848,23.8848,23.8848,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,52784.7,23.885,23.885,23.885,19.3841,0,0.00146156,0,148465
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,155995,23.8876,23.8876,23.8876,17.1338,0,0.00586029,0,595526
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,112346,23.8913,23.8913,23.8913,17.1338,0,0.00376932,0,383237
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,23.8925,23.8925,23.8925,23.8925,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,23.8925,23.8925,23.8925,23.8925,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,23.8925,23.8925,23.8925,23.8925,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,23.8925,23.8925,23.8925,23.8925,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,233122,23.8861,23.8861,23.8861,17.1338,0,0.00940903,0,955792
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,523087,23.8672,23.8672,23.8672,17.1338,0,0.0236022,0,2.39116e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,635705,23.8463,23.8463,23.8463,17.1338,0,0.0292483,0,2.95396e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,644438,23.8274,23.8274,23.8274,17.1338,0,0.0296962,0,2.99079e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,285939,23.8152,23.8152,23.8152,17.1338,0,0.0119585,0,1.20217e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,23.81,23.81,23.81,23.81,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,8.69888e+06,23.5182,23.5182,23.5182,17.1338,0,0.450173,0,4.33958e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.28185e+07,23.4809,23.4809,23.4809,17.1338,0,0.68633,0,6.55513e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.40937e+07,23.4921,23.4921,23.4921,17.1338,0,0.764818,0,7.31704e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.40771e+07,23.5305,23.5305,23.5305,17.1338,0,0.763168,0,7.34532e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.39167e+07,23.5821,23.5821,23.5821,17.1338,0,0.751998,0,7.29611e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.3829e+07,23.6161,23.6161,23.6161,17.1338,0,0.746427,0,7.28032e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.32178e+07,23.6401,23.6401,23.6401,17.1338,0,0.709228,0,6.94307e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.41041e+07,23.6493,23.6493,23.6493,17.1338,0,0.764161,0,7.49139e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.45012e+07,23.6642,23.6642,23.6642,17.1338,0,0.78743,0,7.73722e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.48722e+07,23.6718,23.6718,23.6718,17.1338,0,0.80914,0,7.9597e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.50102e+07,23.678,23.678,23.678,17.1338,0,0.817461,0,8.04922e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.27065e+07,23.6736,23.6736,23.6736,17.1338,0,0.675707,0,6.64898e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,23.6689,23.6689,23.6689,23.6689,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,6.75283e+06,23.6538,23.6538,23.6538,17.1338,0,0.34326,0,3.37172e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,9.57372e+06,23.6148,23.6148,23.6148,17.1338,0,0.493694,0,4.81446e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.16883e+07,23.6337,23.6337,23.6337,17.1338,0,0.617205,0,6.03638e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.22136e+07,23.6747,23.6747,23.6747,17.1338,0,0.64779,0,6.37545e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.25303e+07,23.6992,23.6992,23.6992,17.1338,0,0.665816,0,6.5773e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.2609e+07,23.7063,23.7063,23.7063,17.1338,0,0.670668,0,6.63229e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.19843e+07,23.6995,23.6995,23.6995,17.1338,0,0.633797,0,6.26129e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.30383e+07,23.6916,23.6916,23.6916,17.1338,0,0.697828,0,6.88549e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.34746e+07,23.6952,23.6952,23.6952,17.1338,0,0.723342,0,7.14113e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.39213e+07,23.6978,23.6978,23.6978,17.1338,0,0.749501,0,7.40236e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.41065e+07,23.696,23.696,23.696,17.1338,0,0.760805,0,7.51198e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.18452e+07,23.6862,23.6862,23.6862,17.1338,0,0.623993,0,6.15197e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,23.6793,23.6793,23.6793,23.6793,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,5.97657e+06,23.5558,23.5558,23.5558,17.1338,0,0.302034,0,2.92306e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,8.98531e+06,23.4859,23.4859,23.4859,17.1338,0,0.459506,0,4.39208e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.06592e+07,23.4997,23.4997,23.4997,17.1338,0,0.55608,0,5.32627e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.0691e+07,23.5448,23.5448,23.5448,17.1338,0,0.55749,0,5.37763e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.14209e+07,23.5946,23.5946,23.5946,17.1338,0,0.599892,0,5.83171e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.15845e+07,23.6257,23.6257,23.6257,17.1338,0,0.609597,0,5.95459e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.13062e+07,23.6423,23.6423,23.6423,17.1338,0,0.593989,0,5.81688e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.24376e+07,23.6542,23.6542,23.6542,17.1338,0,0.662073,0,6.49552e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.27871e+07,23.6683,23.6683,23.6683,17.1338,0,0.681903,0,6.70451e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.35051e+07,23.6853,23.6853,23.6853,17.1338,0,0.724313,0,7.13994e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.34771e+07,23.689,23.689,23.689,17.1338,0,0.722227,0,7.12341e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.07941e+07,23.6853,23.6853,23.6853,17.1338,0,0.561434,0,5.53444e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,23.675,23.675,23.675,23.675,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,6.21475e+06,23.659,23.659,23.659,17.1338,0,0.31491,0,3.09602e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,8.76217e+06,23.6145,23.6145,23.6145,17.1338,0,0.44655,0,4.35449e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.10704e+07,23.6348,23.6348,23.6348,17.1338,0,0.579742,0,5.67091e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.17893e+07,23.6781,23.6781,23.6781,17.1338,0,0.621741,0,6.12226e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.21897e+07,23.7028,23.7028,23.7028,17.1338,0,0.645038,0,6.37553e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.23079e+07,23.71,23.71,23.71,17.1338,0,0.652439,0,6.4557e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.15904e+07,23.7045,23.7045,23.7045,17.1338,0,0.610248,0,6.03319e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.25484e+07,23.6984,23.6984,23.6984,17.1338,0,0.667887,0,6.59685e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.31536e+07,23.7053,23.7053,23.7053,17.1338,0,0.703567,0,6.9566e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.35257e+07,23.7067,23.7067,23.7067,17.1338,0,0.725137,0,7.17141e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.36565e+07,23.7054,23.7054,23.7054,17.1338,0,0.732916,0,7.24691e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.12698e+07,23.696,23.696,23.696,17.1338,0,0.589425,0,5.81984e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,23.6891,23.6891,23.6891,23.6891,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,5.85671e+06,23.6299,23.6299,23.6299,17.1338,0,0.292251,0,2.85992e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,7.83236e+06,23.5881,23.5881,23.5881,17.1338,0,0.394683,0,3.83305e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.01502e+07,23.6054,23.6054,23.6054,17.1338,0,0.526346,0,5.12526e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.07706e+07,23.6438,23.6438,23.6438,17.1338,0,0.562152,0,5.50648e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.12562e+07,23.6723,23.6723,23.6723,17.1338,0,0.589997,0,5.80443e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.14467e+07,23.6885,23.6885,23.6885,17.1338,0,0.601329,0,5.93054e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.07888e+07,23.6876,23.6876,23.6876,17.1338,0,0.563171,0,5.55349e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.18261e+07,23.6849,23.6849,23.6849,17.1338,0,0.624804,0,6.15868e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.23851e+07,23.6959,23.6959,23.6959,17.1338,0,0.657183,0,6.48875e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.29736e+07,23.7043,23.7043,23.7043,17.1338,0,0.691455,0,6.83578e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.31761e+07,23.707,23.707,23.707,17.1338,0,0.703532,0,6.95813e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.09332e+07,23.6992,23.6992,23.6992,17.1338,0,0.569825,0,5.62898e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,23.6923,23.6923,23.6923,23.6923,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.25584e+06,23.6544,23.6544,23.6544,17.1338,0,0.154705,0,1.51951e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,4.47402e+06,23.5935,23.5935,23.5935,17.1338,0,0.215219,0,2.09198e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,7.30735e+06,23.6029,23.6029,23.6029,17.1338,0,0.367309,0,3.57523e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,7.8816e+06,23.6449,23.6449,23.6449,17.1338,0,0.398398,0,3.90312e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,8.30146e+06,23.6987,23.6987,23.6987,17.1338,0,0.420451,0,4.15328e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,8.62782e+06,23.7381,23.7381,23.7381,17.1338,0,0.438336,0,4.35575e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,7.98359e+06,23.7399,23.7399,23.7399,17.1338,0,0.402658,0,4.0023e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,9.08254e+06,23.7325,23.7325,23.7325,17.1338,0,0.464788,0,4.6147e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,9.56519e+06,23.7408,23.7408,23.7408,17.1338,0,0.491353,0,4.88454e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.00955e+07,23.7465,23.7465,23.7465,17.1338,0,0.520875,0,5.1825e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.03581e+07,23.7499,23.7499,23.7499,17.1338,0,0.536292,0,5.33862e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,8.07379e+06,23.7418,23.7418,23.7418,17.1338,0,0.407238,0,4.04901e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,23.7337,23.7337,23.7337,23.7337,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.11236e+06,23.6481,23.6481,23.6481,17.1338,0,0.146936,0,1.44231e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,4.4671e+06,23.5765,23.5765,23.5765,17.1338,0,0.214722,0,2.08163e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,7.40176e+06,23.5865,23.5865,23.5865,17.1338,0,0.372383,0,3.61546e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,8.05337e+06,23.6273,23.6273,23.6273,17.1338,0,0.407901,0,3.98535e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,8.55059e+06,23.6636,23.6636,23.6636,17.1338,0,0.434482,0,4.26884e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,8.76135e+06,23.6845,23.6845,23.6845,17.1338,0,0.446057,0,4.39655e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,8.23634e+06,23.6905,23.6905,23.6905,17.1338,0,0.416885,0,4.11274e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,9.43258e+06,23.6946,23.6946,23.6946,17.1338,0,0.484765,0,4.78542e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.0034e+07,23.7051,23.7051,23.7051,17.1338,0,0.518313,0,5.12478e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.10145e+07,23.7155,23.7155,23.7155,17.1338,0,0.574303,0,5.68728e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.04896e+07,23.7191,23.7191,23.7191,17.1338,0,0.543616,0,5.38638e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,7.04138e+06,23.7124,23.7124,23.7124,17.1338,0,0.34963,0,3.46081e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,23.6958,23.6958,23.6958,23.6958,0,0,0,0
