Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,2.8652e+06,23.7623,23.7623,23.7623,17.1338,0,0.136395,0,1.35983e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,2.97271e+06,23.722,23.722,23.722,17.1338,0,0.136705,0,1.35513e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,6.76178e+06,23.7241,23.7241,23.7241,17.1338,0,0.335323,0,3.32502e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,7.07255e+06,23.7556,23.7556,23.7556,17.1338,0,0.352024,0,3.50734e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,7.14279e+06,23.7831,23.7831,23.7831,17.1338,0,0.355808,0,3.55974e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,8.05807e+06,23.7991,23.7991,23.7991,17.1338,0,0.405898,0,4.07064e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,7.51228e+06,23.7878,23.7878,23.7878,17.1338,0,0.375848,0,3.7629e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,8.66226e+06,23.7788,23.7788,23.7788,17.1338,0,0.440686,0,4.40604e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,9.16879e+06,23.7803,23.7803,23.7803,17.1338,0,0.468498,0,4.6852e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,9.73519e+06,23.7795,23.7795,23.7795,17.1338,0,0.499976,0,4.99934e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,9.90342e+06,23.7741,23.7741,23.7741,17.1338,0,0.509753,0,5.09296e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,7.39463e+06,23.7611,23.7611,23.7611,17.1338,0,0.369776,0,3.68725e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,23.7529,23.7529,23.7529,23.7529,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,1.847e+06,23.7249,23.7249,23.7249,17.1338,0,0.0857361,0,8.51133e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,2.99741e+06,23.6093,23.6093,23.6093,17.1338,0,0.139725,0,1.36156e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,6.01276e+06,23.6,23.6,23.6,17.1338,0,0.297487,0,2.89432e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,6.74719e+06,23.6388,23.6388,23.6388,17.1338,0,0.336479,0,3.29337e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,7.08371e+06,23.6791,23.6791,23.6791,17.1338,0,0.353536,0,3.4818e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,7.20959e+06,23.708,23.708,23.708,17.1338,0,0.360065,0,3.56169e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,6.63324e+06,23.7146,23.7146,23.7146,17.1338,0,0.328823,0,3.2559e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,7.80544e+06,23.7162,23.7162,23.7162,17.1338,0,0.393027,0,3.89259e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,8.4607e+06,23.7332,23.7332,23.7332,17.1338,0,0.428898,0,4.25877e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,8.92714e+06,23.7484,23.7484,23.7484,17.1338,0,0.45426,0,4.52101e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,9.35862e+06,23.7539,23.7539,23.7539,17.1338,0,0.478893,0,4.77014e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,7.0206e+06,23.7464,23.7464,23.7464,17.1338,0,0.349214,0,3.47452e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,23.7383,23.7383,23.7383,23.7383,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,1.93199e+06,23.7167,23.7167,23.7167,17.1338,0,0.0880416,0,8.72805e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.02188e+06,23.6284,23.6284,23.6284,17.1338,0,0.14075,0,1.3755e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,6.19437e+06,23.6353,23.6353,23.6353,17.1338,0,0.306748,0,3.00074e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,6.99452e+06,23.6976,23.6976,23.6976,17.1338,0,0.349373,0,3.45064e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,7.36341e+06,23.735,23.735,23.735,17.1338,0,0.368339,0,3.65851e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,7.65769e+06,23.7521,23.7521,23.7521,17.1338,0,0.384214,0,3.82603e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,7.01792e+06,23.753,23.753,23.753,17.1338,0,0.349423,0,3.48002e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,8.29386e+06,23.7465,23.7465,23.7465,17.1338,0,0.420212,0,4.18097e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,8.81581e+06,23.7585,23.7585,23.7585,17.1338,0,0.448502,0,4.47048e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,9.42742e+06,23.7614,23.7614,23.7614,17.1338,0,0.482342,0,4.80989e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,9.80931e+06,23.7651,23.7651,23.7651,17.1338,0,0.504423,0,5.0329e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,7.52704e+06,23.7547,23.7547,23.7547,17.1338,0,0.376938,0,3.75502e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,4.67307e+06,23.4885,23.4885,23.4885,17.1338,0,0.229526,0,2.20144e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,6.20976e+06,23.4143,23.4143,23.4143,17.1338,0,0.307605,0,2.9072e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,9.01111e+06,23.4332,23.4332,23.4332,17.1338,0,0.463308,0,4.39139e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,9.36949e+06,23.5014,23.5014,23.5014,17.1338,0,0.483094,0,4.62839e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,9.57043e+06,23.5558,23.5558,23.5558,17.1338,0,0.493265,0,4.76627e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,9.54585e+06,23.5904,23.5904,23.5904,17.1338,0,0.491227,0,4.77221e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,8.96039e+06,23.6319,23.6319,23.6319,17.1338,0,0.457716,0,4.47527e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.00678e+07,23.6535,23.6535,23.6535,17.1338,0,0.521233,0,5.11318e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.07874e+07,23.6812,23.6812,23.6812,17.1338,0,0.562258,0,5.53914e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.13792e+07,23.7038,23.7038,23.7038,17.1338,0,0.595943,0,5.89111e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.16123e+07,23.7134,23.7134,23.7134,17.1338,0,0.609414,0,6.03305e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,8.83029e+06,23.7106,23.7106,23.7106,17.1338,0,0.44831,0,4.43631e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,23.7038,23.7038,23.7038,23.7038,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,3.47318e+06,23.669,23.669,23.669,17.1338,0,0.170201,0,1.67477e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,3.90393e+06,23.5899,23.5899,23.5899,17.1338,0,0.18445,0,1.79178e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,7.02103e+06,23.5905,23.5905,23.5905,17.1338,0,0.350959,0,3.40957e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,8.06454e+06,23.6342,23.6342,23.6342,17.1338,0,0.407531,0,3.98597e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,8.89143e+06,23.6697,23.6697,23.6697,17.1338,0,0.4536,0,4.46085e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,8.33314e+06,23.6888,23.6888,23.6888,17.1338,0,0.422094,0,4.16307e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,7.04766e+06,23.7129,23.7129,23.7129,17.1338,0,0.350844,0,3.47305e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,8.72918e+06,23.7123,23.7123,23.7123,17.1338,0,0.444612,0,4.40087e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,9.6825e+06,23.7273,23.7273,23.7273,17.1338,0,0.498303,0,4.94357e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,9.94783e+06,23.7338,23.7338,23.7338,17.1338,0,0.512569,0,5.09005e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,9.92797e+06,23.7412,23.7412,23.7412,17.1338,0,0.511276,0,5.0829e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,7.59077e+06,23.7372,23.7372,23.7372,17.1338,0,0.379749,0,3.77302e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,23.7308,23.7308,23.7308,23.7308,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.35347e+06,23.6995,23.6995,23.6995,17.1338,0,0.108621,0,1.07404e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,2.98225e+06,23.6333,23.6333,23.6333,17.1338,0,0.137755,0,1.34728e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,6.1069e+06,23.6307,23.6307,23.6307,17.1338,0,0.300791,0,2.9404e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,7.41375e+06,23.6651,23.6651,23.6651,17.1338,0,0.371856,0,3.65437e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,8.0249e+06,23.6985,23.6985,23.6985,17.1338,0,0.404779,0,3.99825e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,8.32714e+06,23.7187,23.7187,23.7187,17.1338,0,0.421659,0,4.17773e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,7.90276e+06,23.73,23.73,23.73,17.1338,0,0.398398,0,3.954e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,9.09496e+06,23.7312,23.7312,23.7312,17.1338,0,0.465081,0,4.61669e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,9.406e+06,23.7397,23.7397,23.7397,17.1338,0,0.482032,0,4.79113e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,9.97537e+06,23.7452,23.7452,23.7452,17.1338,0,0.513898,0,5.11208e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.05266e+07,23.7499,23.7499,23.7499,17.1338,0,0.545695,0,5.43221e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,8.18139e+06,23.7467,23.7467,23.7467,17.1338,0,0.412842,0,4.10776e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,23.7466,23.7466,23.7466,23.7466,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,2.7096e+06,23.6387,23.6387,23.6387,17.1338,0,0.128233,0,1.25677e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,4.40843e+06,23.5224,23.5224,23.5224,17.1338,0,0.211437,0,2.03274e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,7.6664e+06,23.5326,23.5326,23.5326,17.1338,0,0.386941,0,3.72538e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,8.38648e+06,23.5758,23.5758,23.5758,17.1338,0,0.426854,0,4.13741e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,8.76227e+06,23.6455,23.6455,23.6455,17.1338,0,0.446656,0,4.37634e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,8.95102e+06,23.6818,23.6818,23.6818,17.1338,0,0.45705,0,4.50305e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,8.39002e+06,23.6882,23.6882,23.6882,17.1338,0,0.425861,0,4.19984e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,9.56383e+06,23.6926,23.6926,23.6926,17.1338,0,0.492692,0,4.8622e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.02608e+07,23.7099,23.7099,23.7099,17.1338,0,0.531537,0,5.25936e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.0899e+07,23.719,23.719,23.719,17.1338,0,0.56768,0,5.6247e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.12266e+07,23.7265,23.7265,23.7265,17.1338,0,0.586942,0,5.82223e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,9.0128e+06,23.722,23.722,23.722,17.1338,0,0.45968,0,4.55675e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,23.7147,23.7147,23.7147,23.7147,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,3.79069e+06,23.5738,23.5738,23.5738,17.1338,0,0.182653,0,1.77301e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,5.47165e+06,23.483,23.483,23.483,17.1338,0,0.267685,0,2.55754e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,8.2341e+06,23.4978,23.4978,23.4978,17.1338,0,0.419087,0,4.01297e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,8.73733e+06,23.541,23.541,23.541,17.1338,0,0.447013,0,4.3094e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,8.93004e+06,23.604,23.604,23.604,17.1338,0,0.456542,0,4.44458e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,9.1305e+06,23.6684,23.6684,23.6684,17.1338,0,0.467312,0,4.59484e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,8.51077e+06,23.6844,23.6844,23.6844,17.1338,0,0.432588,0,4.26371e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,9.64238e+06,23.6854,23.6854,23.6854,17.1338,0,0.497197,0,4.90123e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.00322e+07,23.7041,23.7041,23.7041,17.1338,0,0.518337,0,5.12419e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.00763e+07,23.7167,23.7167,23.7167,17.1338,0,0.520307,0,5.15354e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.10401e+07,23.7255,23.7255,23.7255,17.1338,0,0.575607,0,5.7089e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,8.89792e+06,23.7236,23.7236,23.7236,17.1338,0,0.453031,0,4.49189e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,23.7235,23.7235,23.7235,23.7235,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.27125e+06,23.5368,23.5368,23.5368,17.1338,0,0.103808,0,1.0029e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,3.71983e+06,23.3734,23.3734,23.3734,17.1338,0,0.176542,0,1.65779e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,6.9107e+06,23.3857,23.3857,23.3857,17.1338,0,0.346445,0,3.25897e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,7.51016e+06,23.462,23.462,23.462,17.1338,0,0.378791,0,3.60669e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,7.78449e+06,23.5454,23.5454,23.5454,17.1338,0,0.392747,0,3.78877e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,7.90333e+06,23.6277,23.6277,23.6277,17.1338,0,0.398598,0,3.89469e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,7.35296e+06,23.6547,23.6547,23.6547,17.1338,0,0.368312,0,3.61373e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,8.54883e+06,23.6636,23.6636,23.6636,17.1338,0,0.435145,0,4.27529e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,9.21965e+06,23.691,23.691,23.691,17.1338,0,0.472038,0,4.65725e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,9.79807e+06,23.7184,23.7184,23.7184,17.1338,0,0.503911,0,4.99245e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.02137e+07,23.7298,23.7298,23.7298,17.1338,0,0.527807,0,5.23818e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,7.92065e+06,23.7278,23.7278,23.7278,17.1338,0,0.398293,0,3.95166e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,23.7205,23.7205,23.7205,23.7205,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,2.76002e+06,23.6737,23.6737,23.6737,17.1338,0,0.129034,0,1.2711e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.25694e+06,23.5895,23.5895,23.5895,17.1338,0,0.203405,0,1.97595e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,7.4349e+06,23.5993,23.5993,23.5993,17.1338,0,0.373537,0,3.63386e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,8.48092e+06,23.6378,23.6378,23.6378,17.1338,0,0.431506,0,4.22282e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,8.92822e+06,23.6908,23.6908,23.6908,17.1338,0,0.455892,0,4.49795e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,9.54073e+06,23.7268,23.7268,23.7268,17.1338,0,0.491911,0,4.87981e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,9.01653e+06,23.7253,23.7253,23.7253,17.1338,0,0.463576,0,4.59763e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.01112e+07,23.7194,23.7194,23.7194,17.1338,0,0.526619,0,5.21821e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.08598e+07,23.726,23.726,23.726,17.1338,0,0.568557,0,5.63939e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.13904e+07,23.7337,23.7337,23.7337,17.1338,0,0.597899,0,5.93734e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.15582e+07,23.7359,23.7359,23.7359,17.1338,0,0.606967,0,6.02944e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,9.05414e+06,23.728,23.728,23.728,17.1338,0,0.461986,0,4.58373e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,23.7207,23.7207,23.7207,23.7207,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,3.93231e+06,23.6308,23.6308,23.6308,17.1338,0,0.191315,0,1.87217e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,4.09235e+06,23.5515,23.5515,23.5515,17.1338,0,0.193896,0,1.87235e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,7.37137e+06,23.5536,23.5536,23.5536,17.1338,0,0.369644,0,3.57057e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,7.68736e+06,23.5943,23.5943,23.5943,17.1338,0,0.386593,0,3.75798e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,8.33208e+06,23.634,23.634,23.634,17.1338,0,0.422041,0,4.12778e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,8.95769e+06,23.6681,23.6681,23.6681,17.1338,0,0.457233,0,4.49543e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,8.23505e+06,23.681,23.681,23.681,17.1338,0,0.416261,0,4.10065e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,9.64322e+06,23.6842,23.6842,23.6842,17.1338,0,0.49692,0,4.89764e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.0814e+07,23.6992,23.6992,23.6992,17.1338,0,0.565378,0,5.58508e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.13373e+07,23.7063,23.7063,23.7063,17.1338,0,0.594956,0,5.88358e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.15754e+07,23.7136,23.7136,23.7136,17.1338,0,0.608342,0,6.02263e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,8.4093e+06,23.7131,23.7131,23.7131,17.1338,0,0.425167,0,4.20891e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,23.7074,23.7074,23.7074,23.7074,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,3.60308e+06,23.7248,23.7248,23.7248,17.1338,0,0.174188,0,1.72795e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,4.90934e+06,23.669,23.669,23.669,17.1338,0,0.236448,0,2.32499e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,8.74678e+06,23.6807,23.6807,23.6807,17.1338,0,0.445862,0,4.39212e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,9.52241e+06,23.7069,23.7069,23.7069,17.1338,0,0.489578,0,4.84199e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.01983e+07,23.7293,23.7293,23.7293,17.1338,0,0.528657,0,5.24626e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.05385e+07,23.741,23.741,23.741,17.1338,0,0.54986,0,5.46637e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.01061e+07,23.731,23.731,23.731,17.1338,0,0.526656,0,5.22781e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.10563e+07,23.7237,23.7237,23.7237,17.1338,0,0.582218,0,5.77285e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.15454e+07,23.7265,23.7265,23.7265,17.1338,0,0.609037,0,6.04135e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.20492e+07,23.7303,23.7303,23.7303,17.1338,0,0.637133,0,6.32366e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.20434e+07,23.7309,23.7309,23.7309,17.1338,0,0.635771,0,6.31077e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,9.1969e+06,23.7217,23.7217,23.7217,17.1338,0,0.469565,0,4.65451e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,23.7151,23.7151,23.7151,23.7151,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,4.06664e+06,23.6447,23.6447,23.6447,17.1338,0,0.199278,0,1.95491e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,6.31152e+06,23.5712,23.5712,23.5712,17.1338,0,0.312031,0,3.0225e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,9.38487e+06,23.5882,23.5882,23.5882,17.1338,0,0.483131,0,4.6919e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.03687e+07,23.6257,23.6257,23.6257,17.1338,0,0.539745,0,5.2722e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.0899e+07,23.6553,23.6553,23.6553,17.1338,0,0.570807,0,5.60112e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.09931e+07,23.6841,23.6841,23.6841,17.1338,0,0.576198,0,5.67893e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.05813e+07,23.6858,23.6858,23.6858,17.1338,0,0.553719,0,5.45876e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.16164e+07,23.6846,23.6846,23.6846,17.1338,0,0.615006,0,6.06181e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.12306e+07,23.6989,23.6989,23.6989,17.1338,0,0.588589,0,5.81407e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.07675e+07,23.7137,23.7137,23.7137,17.1338,0,0.56082,0,5.55225e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.08393e+07,23.7131,23.7131,23.7131,17.1338,0,0.564887,0,5.59206e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,8.37419e+06,23.7208,23.7208,23.7208,17.1338,0,0.423297,0,4.1953e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,23.718,23.718,23.718,23.718,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.19382e+06,23.5322,23.5322,23.5322,17.1338,0,0.0997937,0,9.63472e+06
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,2.92304e+06,23.3851,23.3851,23.3851,17.1338,0,0.135664,0,1.27607e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,6.65781e+06,23.3941,23.3941,23.3941,17.1338,0,0.332784,0,3.13469e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,7.45049e+06,23.4414,23.4414,23.4414,17.1338,0,0.376071,0,3.5692e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,7.85947e+06,23.5105,23.5105,23.5105,17.1338,0,0.398437,0,3.82279e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,8.07691e+06,23.5928,23.5928,23.5928,17.1338,0,0.411232,0,3.99649e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,7.55042e+06,23.6193,23.6193,23.6193,17.1338,0,0.383134,0,3.73872e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,8.63586e+06,23.6347,23.6347,23.6347,17.1338,0,0.443931,0,4.34233e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,9.37113e+06,23.6693,23.6693,23.6693,17.1338,0,0.483719,0,4.75674e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.00025e+07,23.7051,23.7051,23.7051,17.1338,0,0.517679,0,5.11845e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.02042e+07,23.7165,23.7165,23.7165,17.1338,0,0.528343,0,5.233e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,7.85972e+06,23.7227,23.7227,23.7227,17.1338,0,0.39573,0,3.92322e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,23.7199,23.7199,23.7199,23.7199,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.11841e+06,23.7381,23.7381,23.7381,17.1338,0,0.096236,0,9.56448e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.05047e+06,23.6534,23.6534,23.6534,17.1338,0,0.141476,0,1.38782e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,6.60763e+06,23.6684,23.6684,23.6684,17.1338,0,0.328457,0,3.22951e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,7.732e+06,23.701,23.701,23.701,17.1338,0,0.38977,0,3.85142e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,8.37343e+06,23.7321,23.7321,23.7321,17.1338,0,0.42521,0,4.22156e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,8.70662e+06,23.757,23.757,23.757,17.1338,0,0.445051,0,4.43515e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,8.09274e+06,23.752,23.752,23.752,17.1338,0,0.411978,0,4.10245e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,9.21955e+06,23.745,23.745,23.745,17.1338,0,0.475699,0,4.73192e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,9.8755e+06,23.7489,23.7489,23.7489,17.1338,0,0.511498,0,5.09106e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.03802e+07,23.7554,23.7554,23.7554,17.1338,0,0.538681,0,5.36687e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.04405e+07,23.7468,23.7468,23.7468,17.1338,0,0.541446,0,5.38741e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,7.98644e+06,23.7421,23.7421,23.7421,17.1338,0,0.402445,0,4.00154e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,23.7331,23.7331,23.7331,23.7331,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,1.81024e+06,23.7476,23.7476,23.7476,17.1338,0,0.0821561,0,8.17669e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.01912e+06,23.6268,23.6268,23.6268,17.1338,0,0.139917,0,1.36694e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,6.72473e+06,23.6402,23.6402,23.6402,17.1338,0,0.334862,0,3.27825e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,7.894e+06,23.6823,23.6823,23.6823,17.1338,0,0.398887,0,3.93035e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,8.48897e+06,23.7226,23.7226,23.7226,17.1338,0,0.431875,0,4.28156e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,8.74867e+06,23.7441,23.7441,23.7441,17.1338,0,0.447296,0,4.44879e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,8.23437e+06,23.7391,23.7391,23.7391,17.1338,0,0.420135,0,4.1755e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,9.46679e+06,23.7322,23.7322,23.7322,17.1338,0,0.490357,0,4.86834e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.0175e+07,23.7425,23.7425,23.7425,17.1338,0,0.528822,0,5.25837e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.07162e+07,23.7455,23.7455,23.7455,17.1338,0,0.558382,0,5.55488e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.07598e+07,23.7398,23.7398,23.7398,17.1338,0,0.560065,0,5.56679e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,8.34419e+06,23.7386,23.7386,23.7386,17.1338,0,0.422241,0,4.19612e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,23.7314,23.7314,23.7314,23.7314,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,2.5698e+06,23.6252,23.6252,23.6252,17.1338,0,0.119643,0,1.1699e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,3.51659e+06,23.4981,23.4981,23.4981,17.1338,0,0.165554,0,1.58536e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,7.37598e+06,23.5098,23.5098,23.5098,17.1338,0,0.371412,0,3.56317e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,8.34395e+06,23.5572,23.5572,23.5572,17.1338,0,0.424974,0,4.10728e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,8.76684e+06,23.6244,23.6244,23.6244,17.1338,0,0.448208,0,4.37725e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,9.07265e+06,23.668,23.668,23.668,17.1338,0,0.466448,0,4.586e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,8.56715e+06,23.6758,23.6758,23.6758,17.1338,0,0.43941,0,4.32524e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,9.77428e+06,23.6876,23.6876,23.6876,17.1338,0,0.508461,0,5.014e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.05619e+07,23.7101,23.7101,23.7101,17.1338,0,0.551757,0,5.45952e+07
