Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.12251e+07,23.7202,23.7202,23.7202,17.1338,0,0.588642,0,5.83348e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.13535e+07,23.7202,23.7202,23.7202,17.1338,0,0.595258,0,5.89902e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,8.27899e+06,23.7248,23.7248,23.7248,17.1338,0,0.417712,0,4.14242e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,23.7181,23.7181,23.7181,23.7181,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,2.97716e+06,23.6512,23.6512,23.6512,17.1338,0,0.141729,0,1.39121e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,4.0971e+06,23.551,23.551,23.551,17.1338,0,0.194991,0,1.88276e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,7.89636e+06,23.5707,23.5707,23.5707,17.1338,0,0.399548,0,3.86969e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,8.88655e+06,23.6169,23.6169,23.6169,17.1338,0,0.455012,0,4.43851e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,9.45612e+06,23.6749,23.6749,23.6749,17.1338,0,0.486948,0,4.79272e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,9.80728e+06,23.7062,23.7062,23.7062,17.1338,0,0.508186,0,5.02548e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,9.37568e+06,23.7055,23.7055,23.7055,17.1338,0,0.485158,0,4.7972e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.05377e+07,23.7047,23.7047,23.7047,17.1338,0,0.552639,0,5.46377e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.12096e+07,23.7151,23.7151,23.7151,17.1338,0,0.58977,0,5.84009e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.17811e+07,23.7223,23.7223,23.7223,17.1338,0,0.621547,0,6.16154e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.19681e+07,23.7181,23.7181,23.7181,17.1338,0,0.631772,0,6.25889e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,9.50411e+06,23.7179,23.7179,23.7179,17.1338,0,0.487819,0,4.8326e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,23.7107,23.7107,23.7107,23.7107,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,4.81746e+06,23.3722,23.3722,23.3722,17.1338,0,0.239455,0,2.25529e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,5.92732e+06,23.265,23.265,23.265,17.1338,0,0.292526,0,2.69871e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,9.7186e+06,23.2911,23.2911,23.2911,17.1338,0,0.504633,0,4.6753e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.06589e+07,23.3325,23.3325,23.3325,17.1338,0,0.559829,0,5.2215e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.10586e+07,23.3725,23.3725,23.3725,17.1338,0,0.583408,0,5.4765e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.1244e+07,23.4196,23.4196,23.4196,17.1338,0,0.595421,0,5.63143e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.0278e+07,23.4425,23.4425,23.4425,17.1338,0,0.537452,0,5.10175e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.06377e+07,23.4705,23.4705,23.4705,17.1338,0,0.556321,0,5.30429e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.03045e+07,23.5094,23.5094,23.5094,17.1338,0,0.535852,0,5.14042e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.15198e+07,23.5445,23.5445,23.5445,17.1338,0,0.606875,0,5.8538e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.16397e+07,23.5657,23.5657,23.5657,17.1338,0,0.613183,0,5.9342e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,9.49345e+06,23.6048,23.6048,23.6048,17.1338,0,0.487453,0,4.74607e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,23.6062,23.6062,23.6062,23.6062,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.19106e+06,23.7128,23.7128,23.7128,17.1338,0,0.205305,0,2.03187e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,4.43814e+06,23.6741,23.6741,23.6741,17.1338,0,0.211383,0,2.08015e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,7.24235e+06,23.6745,23.6745,23.6745,17.1338,0,0.362304,0,3.56557e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,7.34388e+06,23.7011,23.7011,23.7011,17.1338,0,0.367474,0,3.63114e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,7.63225e+06,23.7326,23.7326,23.7326,17.1338,0,0.382944,0,3.80214e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,7.63718e+06,23.7614,23.7614,23.7614,17.1338,0,0.383073,0,3.81999e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,6.81259e+06,23.78,23.78,23.78,17.1338,0,0.337438,0,3.37436e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,7.77281e+06,23.7762,23.7762,23.7762,17.1338,0,0.390274,0,3.90048e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,7.64966e+06,23.7807,23.7807,23.7807,17.1338,0,0.383566,0,3.83607e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,7.849e+06,23.7918,23.7918,23.7918,17.1338,0,0.394424,0,3.95122e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,7.67157e+06,23.7974,23.7974,23.7974,17.1338,0,0.384716,0,3.8572e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,6.2856e+06,23.807,23.807,23.807,17.1338,0,0.308293,0,3.09544e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,23.8075,23.8075,23.8075,23.8075,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.05357e+06,23.8439,23.8439,23.8439,17.1338,0,0.0478463,0,4.82826e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.53524e+06,23.7852,23.7852,23.7852,17.1338,0,0.0653,0,6.53508e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,4.77463e+06,23.7769,23.7769,23.7769,17.1338,0,0.229592,0,2.29485e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,5.40112e+06,23.8115,23.8115,23.8115,17.1338,0,0.262138,0,2.63384e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,5.55312e+06,23.841,23.841,23.841,17.1338,0,0.270088,0,2.72568e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,5.97474e+06,23.8647,23.8647,23.8647,17.1338,0,0.292266,0,2.95991e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,4.91571e+06,23.8736,23.8736,23.8736,17.1338,0,0.236134,0,2.39455e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,6.00914e+06,23.8611,23.8611,23.8611,17.1338,0,0.294123,0,2.97709e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,6.16807e+06,23.8562,23.8562,23.8562,17.1338,0,0.30263,0,3.06096e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,6.08134e+06,23.859,23.859,23.859,17.1338,0,0.298122,0,3.01662e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,7.09961e+06,23.862,23.862,23.862,17.1338,0,0.352499,0,3.56843e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,5.15596e+06,23.861,23.861,23.861,17.1338,0,0.249547,0,2.52586e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,23.861,23.861,23.861,23.861,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,584656,23.8897,23.8897,23.8897,17.1338,0,0.0267093,0,2.71381e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,775938,23.877,23.877,23.877,17.1338,0,0.0332304,0,3.37136e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,4.16564e+06,23.8484,23.8484,23.8484,17.1338,0,0.197366,0,1.99399e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,5.41444e+06,23.8708,23.8708,23.8708,17.1338,0,0.262505,0,2.66091e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,5.3614e+06,23.8769,23.8769,23.8769,17.1338,0,0.259411,0,2.63192e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,5.29352e+06,23.8887,23.8887,23.8887,17.1338,0,0.255972,0,2.60153e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,4.40087e+06,23.8911,23.8911,23.8911,17.1338,0,0.209196,0,2.1269e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,6.66358e+06,23.8747,23.8747,23.8747,17.1338,0,0.330429,0,3.35134e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,7.4849e+06,23.8602,23.8602,23.8602,17.1338,0,0.375394,0,3.79919e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,8.13262e+06,23.8531,23.8531,23.8531,17.1338,0,0.410084,0,4.14592e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,8.20741e+06,23.8369,23.8369,23.8369,17.1338,0,0.414188,0,4.17734e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,5.60192e+06,23.8189,23.8189,23.8189,17.1338,0,0.273421,0,2.75021e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,23.8102,23.8102,23.8102,23.8102,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,720912,23.8674,23.8674,23.8674,17.1338,0,0.0337303,0,3.41419e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.00198e+06,23.8069,23.8069,23.8069,17.1338,0,0.0423613,0,4.25062e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,3.86829e+06,23.6472,23.6472,23.6472,17.1338,0,0.18329,0,1.79628e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,4.9436e+06,23.667,23.667,23.667,17.1338,0,0.238525,0,2.34472e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,4.97625e+06,23.693,23.693,23.693,17.1338,0,0.2403,0,2.37155e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,5.36995e+06,23.7376,23.7376,23.7376,17.1338,0,0.260734,0,2.59083e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,4.64988e+06,23.7833,23.7833,23.7833,17.1338,0,0.222454,0,2.22564e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,5.63591e+06,23.7903,23.7903,23.7903,17.1338,0,0.274526,0,2.74951e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,6.13877e+06,23.8048,23.8048,23.8048,17.1338,0,0.301095,0,3.02217e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,6.17267e+06,23.8224,23.8224,23.8224,17.1338,0,0.302913,0,3.04842e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,6.30326e+06,23.835,23.835,23.835,17.1338,0,0.309862,0,3.12425e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,3.5955e+06,23.845,23.845,23.845,17.1338,0,0.167779,0,1.69417e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,23.846,23.846,23.846,23.846,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,1.81042e+06,23.7308,23.7308,23.7308,17.1338,0,0.0822264,0,8.17191e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,1.86704e+06,23.6146,23.6146,23.6146,17.1338,0,0.0818018,0,7.97672e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,4.90302e+06,23.5752,23.5752,23.5752,17.1338,0,0.237411,0,2.30099e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,5.162e+06,23.6112,23.6112,23.6112,17.1338,0,0.250774,0,2.44409e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,5.16355e+06,23.6648,23.6648,23.6648,17.1338,0,0.250746,0,2.46403e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,5.3028e+06,23.7167,23.7167,23.7167,17.1338,0,0.257853,0,2.55397e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,4.65127e+06,23.7582,23.7582,23.7582,17.1338,0,0.222973,0,2.2224e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,5.62153e+06,23.7722,23.7722,23.7722,17.1338,0,0.274152,0,2.73831e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,5.709e+06,23.7923,23.7923,23.7923,17.1338,0,0.278705,0,2.79221e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,5.7612e+06,23.8147,23.8147,23.8147,17.1338,0,0.281403,0,2.82868e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,5.83377e+06,23.8321,23.8321,23.8321,17.1338,0,0.285162,0,2.87395e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.33201e+06,23.8467,23.8467,23.8467,17.1338,0,0.154544,0,1.56093e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,23.8484,23.8484,23.8484,23.8484,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,471808,23.8755,23.8755,23.8755,17.1338,0,0.0210494,0,2.1341e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,427088,23.8783,23.8783,23.8783,17.1338,0,0.0187519,0,1.90291e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,2.85658e+06,23.7362,23.7362,23.7362,17.1338,0,0.132288,0,1.31266e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,3.78491e+06,23.7136,23.7136,23.7136,17.1338,0,0.178718,0,1.76936e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,4.62694e+06,23.7403,23.7403,23.7403,17.1338,0,0.221913,0,2.20593e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,5.47512e+06,23.785,23.785,23.785,17.1338,0,0.266883,0,2.67092e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,5.06461e+06,23.805,23.805,23.805,17.1338,0,0.245918,0,2.46842e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,6.45801e+06,23.8039,23.8039,23.8039,17.1338,0,0.321007,0,3.22161e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,6.90147e+06,23.8131,23.8131,23.8131,17.1338,0,0.343545,0,3.45256e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,7.18607e+06,23.826,23.826,23.826,17.1338,0,0.357763,0,3.60234e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,7.62364e+06,23.8283,23.8283,23.8283,17.1338,0,0.381746,0,3.84516e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,4.94062e+06,23.8178,23.8178,23.8178,17.1338,0,0.238177,0,2.3953e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,23.8085,23.8085,23.8085,23.8085,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,491727,23.8743,23.8743,23.8743,17.1338,0,0.0220436,0,2.23251e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,870336,23.8047,23.8047,23.8047,17.1338,0,0.0391353,0,3.92495e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,3.66435e+06,23.6487,23.6487,23.6487,17.1338,0,0.174484,0,1.70864e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,4.79708e+06,23.6461,23.6461,23.6461,17.1338,0,0.232224,0,2.27544e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,5.392e+06,23.6951,23.6951,23.6951,17.1338,0,0.263091,0,2.59739e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,5.95133e+06,23.7529,23.7529,23.7529,17.1338,0,0.293233,0,2.92043e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,4.62992e+06,23.7903,23.7903,23.7903,17.1338,0,0.221808,0,2.22151e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,6.31955e+06,23.7805,23.7805,23.7805,17.1338,0,0.312699,0,3.1272e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,7.09167e+06,23.7843,23.7843,23.7843,17.1338,0,0.354457,0,3.54685e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,7.59924e+06,23.7901,23.7901,23.7901,17.1338,0,0.381066,0,3.81642e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,7.78352e+06,23.7866,23.7866,23.7866,17.1338,0,0.39092,0,3.91308e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,5.22832e+06,23.782,23.782,23.782,17.1338,0,0.253367,0,2.53444e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,23.7746,23.7746,23.7746,23.7746,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,510548,23.8549,23.8549,23.8549,17.1338,0,0.0229952,0,2.32143e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,964113,23.8222,23.8222,23.8222,17.1338,0,0.0433655,0,4.36231e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,4.14159e+06,23.7432,23.7432,23.7432,17.1338,0,0.197855,0,1.96744e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,5.02347e+06,23.7652,23.7652,23.7652,17.1338,0,0.243706,0,2.43167e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,5.8714e+06,23.7953,23.7953,23.7953,17.1338,0,0.288055,0,2.88721e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,6.18783e+06,23.8221,23.8221,23.8221,17.1338,0,0.305811,0,3.07744e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,5.60559e+06,23.8113,23.8113,23.8113,17.1338,0,0.27585,0,2.77151e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,6.79223e+06,23.8026,23.8026,23.8026,17.1338,0,0.339707,0,3.40859e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,7.31034e+06,23.8058,23.8058,23.8058,17.1338,0,0.366683,0,3.68104e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,7.34811e+06,23.8117,23.8117,23.8117,17.1338,0,0.366785,0,3.68535e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,7.71801e+06,23.8067,23.8067,23.8067,17.1338,0,0.386774,0,3.88326e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,5.19713e+06,23.8008,23.8008,23.8008,17.1338,0,0.251448,0,2.52237e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,23.7914,23.7914,23.7914,23.7914,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,526734,23.8556,23.8556,23.8556,17.1338,0,0.0238046,0,2.40441e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,978981,23.791,23.791,23.791,17.1338,0,0.0441872,0,4.42367e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,4.24711e+06,23.6844,23.6844,23.6844,17.1338,0,0.203215,0,2.00289e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,5.30624e+06,23.7129,23.7129,23.7129,17.1338,0,0.258669,0,2.56065e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,6.0809e+06,23.7558,23.7558,23.7558,17.1338,0,0.299478,0,2.98397e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,6.61541e+06,23.7941,23.7941,23.7941,17.1338,0,0.328996,0,3.29694e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,6.12637e+06,23.7894,23.7894,23.7894,17.1338,0,0.304108,0,3.0454e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,7.28117e+06,23.7854,23.7854,23.7854,17.1338,0,0.366657,0,3.66952e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,8.04327e+06,23.7932,23.7932,23.7932,17.1338,0,0.407415,0,4.0822e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,8.58463e+06,23.8011,23.8011,23.8011,17.1338,0,0.435967,0,4.37351e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,8.80934e+06,23.8009,23.8009,23.8009,17.1338,0,0.44799,0,4.49396e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,6.06292e+06,23.7891,23.7891,23.7891,17.1338,0,0.297144,0,2.97551e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,23.7824,23.7824,23.7824,23.7824,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,2.6201e+06,23.6165,23.6165,23.6165,17.1338,0,0.121352,0,1.18625e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.16559e+06,23.4955,23.4955,23.4955,17.1338,0,0.147083,0,1.4079e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,7.0253e+06,23.5047,23.5047,23.5047,17.1338,0,0.351371,0,3.3682e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,8.07101e+06,23.5444,23.5444,23.5444,17.1338,0,0.409477,0,3.94962e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,8.57979e+06,23.5853,23.5853,23.5853,17.1338,0,0.438078,0,4.25244e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,8.89717e+06,23.6282,23.6282,23.6282,17.1338,0,0.457051,0,4.46621e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,8.50757e+06,23.6677,23.6677,23.6677,17.1338,0,0.436372,0,4.29008e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,9.70864e+06,23.6871,23.6871,23.6871,17.1338,0,0.504695,0,4.9765e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.04747e+07,23.7119,23.7119,23.7119,17.1338,0,0.546839,0,5.41242e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.10028e+07,23.7181,23.7181,23.7181,17.1338,0,0.575846,0,5.70485e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.11235e+07,23.7213,23.7213,23.7213,17.1338,0,0.581866,0,5.76725e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,8.60582e+06,23.7252,23.7252,23.7252,17.1338,0,0.436825,0,4.33225e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,23.7208,23.7208,23.7208,23.7208,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,2.63475e+06,23.7211,23.7211,23.7211,17.1338,0,0.125216,0,1.24105e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,3.57508e+06,23.6306,23.6306,23.6306,17.1338,0,0.167523,0,1.63759e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,7.58437e+06,23.6405,23.6405,23.6405,17.1338,0,0.381388,0,3.73389e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,8.65963e+06,23.6771,23.6771,23.6771,17.1338,0,0.441382,0,4.3456e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,9.28927e+06,23.6987,23.6987,23.6987,17.1338,0,0.477309,0,4.71475e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,9.6232e+06,23.718,23.718,23.718,17.1338,0,0.497583,0,4.92942e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,9.06341e+06,23.7157,23.7157,23.7157,17.1338,0,0.466885,0,4.62372e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.00367e+07,23.7123,23.7123,23.7123,17.1338,0,0.522507,0,5.1719e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.07032e+07,23.7227,23.7227,23.7227,17.1338,0,0.559703,0,5.54875e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.1243e+07,23.7298,23.7298,23.7298,17.1338,0,0.589529,0,5.85075e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.13075e+07,23.7274,23.7274,23.7274,17.1338,0,0.592401,0,5.87713e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,8.56385e+06,23.7279,23.7279,23.7279,17.1338,0,0.434083,0,4.30682e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,23.7214,23.7214,23.7214,23.7214,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,2.90024e+06,23.7375,23.7375,23.7375,17.1338,0,0.13863,0,1.37756e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,3.81962e+06,23.6651,23.6651,23.6651,17.1338,0,0.179881,0,1.76772e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,7.87945e+06,23.6763,23.6763,23.6763,17.1338,0,0.397411,0,3.9122e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,8.97553e+06,23.7015,23.7015,23.7015,17.1338,0,0.458905,0,4.53491e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,9.52883e+06,23.7149,23.7149,23.7149,17.1338,0,0.490665,0,4.85861e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,9.85917e+06,23.7289,23.7289,23.7289,17.1338,0,0.510928,0,5.07005e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,9.13254e+06,23.7231,23.7231,23.7231,17.1338,0,0.470254,0,4.66229e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.01271e+07,23.7198,23.7198,23.7198,17.1338,0,0.527515,0,5.22737e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.07504e+07,23.7275,23.7275,23.7275,17.1338,0,0.562134,0,5.57698e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.12967e+07,23.7359,23.7359,23.7359,17.1338,0,0.592495,0,5.88566e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.13337e+07,23.732,23.732,23.732,17.1338,0,0.593803,0,5.89518e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,8.41542e+06,23.733,23.733,23.733,17.1338,0,0.425492,0,4.22484e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,23.7266,23.7266,23.7266,23.7266,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,2.90603e+06,23.6831,23.6831,23.6831,17.1338,0,0.138465,0,1.36544e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,3.9163e+06,23.5962,23.5962,23.5962,17.1338,0,0.184966,0,1.79854e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,7.88889e+06,23.6087,23.6087,23.6087,17.1338,0,0.398338,0,3.8807e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,9.13235e+06,23.6441,23.6441,23.6441,17.1338,0,0.46888,0,4.59302e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,9.85744e+06,23.671,23.671,23.671,17.1338,0,0.511569,0,5.03192e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.01786e+07,23.7068,23.7068,23.7068,17.1338,0,0.531849,0,5.26002e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,9.54303e+06,23.7064,23.7064,23.7064,17.1338,0,0.496925,0,4.91423e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.0597e+07,23.7053,23.7053,23.7053,17.1338,0,0.557139,0,5.50876e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.14277e+07,23.7148,23.7148,23.7148,17.1338,0,0.604598,0,5.98674e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.18941e+07,23.7244,23.7244,23.7244,17.1338,0,0.629972,0,6.247e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,9.91556e+06,23.7267,23.7267,23.7267,17.1338,0,0.511451,0,5.07353e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,7.47624e+06,23.7285,23.7285,23.7285,17.1338,0,0.373492,0,3.70602e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,23.7193,23.7193,23.7193,23.7193,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,2.67651e+06,23.7012,23.7012,23.7012,17.1338,0,0.12656,0,1.25108e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,3.49241e+06,23.6227,23.6227,23.6227,17.1338,0,0.163266,0,1.59404e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,7.36452e+06,23.6335,23.6335,23.6335,17.1338,0,0.369231,0,3.61091e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,8.544e+06,23.6694,23.6694,23.6694,17.1338,0,0.435242,0,4.28005e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,9.4443e+06,23.6898,23.6898,23.6898,17.1338,0,0.487743,0,4.81128e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,9.90268e+06,23.7192,23.7192,23.7192,17.1338,0,0.516404,0,5.11684e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,9.28706e+06,23.7168,23.7168,23.7168,17.1338,0,0.482663,0,4.78078e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.02401e+07,23.7155,23.7155,23.7155,17.1338,0,0.536444,0,5.3124e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.08433e+07,23.7262,23.7262,23.7262,17.1338,0,0.569179,0,5.64571e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.10386e+07,23.7346,23.7346,23.7346,17.1338,0,0.578315,0,5.74366e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.02343e+07,23.7349,23.7349,23.7349,17.1338,0,0.529733,0,5.26138e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,7.90816e+06,23.7352,23.7352,23.7352,17.1338,0,0.397493,0,3.94816e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
