Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,23.7295,23.7295,23.7295,23.7295,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,617193,23.6736,23.6736,23.6736,17.1338,0,0.0260405,0,2.56554e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,1.80046e+06,23.4436,23.4436,23.4436,17.1338,0,0.0807435,0,7.66451e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,5.55619e+06,23.4027,23.4027,23.4027,17.1338,0,0.272588,0,2.57124e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,6.78611e+06,23.4495,23.4495,23.4495,17.1338,0,0.340253,0,3.23342e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,7.39372e+06,23.4909,23.4909,23.4909,17.1338,0,0.375196,0,3.58879e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,7.54273e+06,23.5685,23.5685,23.5685,17.1338,0,0.385006,0,3.72752e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,7.01771e+06,23.5918,23.5918,23.5918,17.1338,0,0.358572,0,3.48425e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,8.01544e+06,23.6142,23.6142,23.6142,17.1338,0,0.411388,0,4.0113e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,8.71411e+06,23.6528,23.6528,23.6528,17.1338,0,0.449589,0,4.40995e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,9.26948e+06,23.6974,23.6974,23.6974,17.1338,0,0.478459,0,4.72518e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,9.48037e+06,23.715,23.715,23.715,17.1338,0,0.488707,0,4.83929e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,6.48427e+06,23.729,23.729,23.729,17.1338,0,0.320914,0,3.18454e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,23.7246,23.7246,23.7246,23.7246,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,328298,23.785,23.785,23.785,17.1338,0,0.0139097,0,1.39202e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.03992e+06,23.7268,23.7268,23.7268,17.1338,0,0.0448155,0,4.44124e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,4.68841e+06,23.6524,23.6524,23.6524,17.1338,0,0.225558,0,2.21238e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,5.85227e+06,23.6912,23.6912,23.6912,17.1338,0,0.287912,0,2.84073e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,6.57291e+06,23.7153,23.7153,23.7153,17.1338,0,0.327784,0,3.24598e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,7.06567e+06,23.7522,23.7522,23.7522,17.1338,0,0.357161,0,3.55675e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,6.54419e+06,23.7464,23.7464,23.7464,17.1338,0,0.331303,0,3.29628e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,7.84339e+06,23.7455,23.7455,23.7455,17.1338,0,0.402574,0,4.00486e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,8.46632e+06,23.7561,23.7561,23.7561,17.1338,0,0.435235,0,4.33671e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,8.90136e+06,23.7682,23.7682,23.7682,17.1338,0,0.45709,0,4.56275e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,8.86802e+06,23.7662,23.7662,23.7662,17.1338,0,0.453258,0,4.52319e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,5.87406e+06,23.7633,23.7633,23.7633,17.1338,0,0.288024,0,2.87301e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,23.7573,23.7573,23.7573,23.7573,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,118736,23.7758,23.7758,23.7758,17.1338,0,0.00382654,0,382410
10/04/2009 08:00,10,4,0,8,0,10,47,0,738463,23.7235,23.7235,23.7235,17.1338,0,0.0308507,0,3.05331e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,3.9043e+06,23.6723,23.6723,23.6723,17.1338,0,0.185328,0,1.82336e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,5.05354e+06,23.7197,23.7197,23.7197,17.1338,0,0.24537,0,2.43159e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,6.01171e+06,23.7509,23.7509,23.7509,17.1338,0,0.297591,0,2.96292e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,6.52338e+06,23.7792,23.7792,23.7792,17.1338,0,0.327318,0,3.27279e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,5.95596e+06,23.7686,23.7686,23.7686,17.1338,0,0.298882,0,2.98371e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,7.10245e+06,23.7709,23.7709,23.7709,17.1338,0,0.360035,0,3.5954e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,7.53658e+06,23.7787,23.7787,23.7787,17.1338,0,0.381491,0,3.81415e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,8.02963e+06,23.7863,23.7863,23.7863,17.1338,0,0.407151,0,4.07535e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,7.47192e+06,23.7876,23.7876,23.7876,17.1338,0,0.374012,0,3.74438e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,4.57797e+06,23.7803,23.7803,23.7803,17.1338,0,0.21896,0,2.18971e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,23.7729,23.7729,23.7729,23.7729,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,112899,23.718,23.718,23.718,19.7894,0,0.0045112,0,445415
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,2.7822e+06,23.5205,23.5205,23.5205,17.1338,0,0.13002,0,1.24758e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,3.64634e+06,23.4833,23.4833,23.4833,17.1338,0,0.174163,0,1.66378e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,4.77491e+06,23.4815,23.4815,23.4815,17.1338,0,0.233033,0,2.22568e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,5.13158e+06,23.5492,23.5492,23.5492,17.1338,0,0.253569,0,2.4476e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,4.6365e+06,23.5952,23.5952,23.5952,17.1338,0,0.229008,0,2.22643e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,5.88436e+06,23.6433,23.6433,23.6433,17.1338,0,0.294694,0,2.88636e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,6.4491e+06,23.6763,23.6763,23.6763,17.1338,0,0.323076,0,3.18035e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,6.75844e+06,23.7195,23.7195,23.7195,17.1338,0,0.337483,0,3.34411e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,6.43908e+06,23.7496,23.7496,23.7496,17.1338,0,0.3182,0,3.16744e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,2.46057e+06,23.7747,23.7747,23.7747,17.1338,0,0.111027,0,1.10938e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,23.7786,23.7786,23.7786,23.7786,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,46622,23.769,23.769,23.769,19.7917,0,0.00129534,0,129199
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.28607e+06,23.6526,23.6526,23.6526,17.1338,0,0.10503,0,1.02942e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.01493e+06,23.6446,23.6446,23.6446,17.1338,0,0.143367,0,1.40443e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,4.00888e+06,23.659,23.659,23.659,17.1338,0,0.193263,0,1.89745e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,4.70273e+06,23.7008,23.7008,23.7008,17.1338,0,0.230903,0,2.28155e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,4.27187e+06,23.7054,23.7054,23.7054,17.1338,0,0.21004,0,2.07685e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,5.84808e+06,23.7334,23.7334,23.7334,17.1338,0,0.293349,0,2.91294e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,6.5568e+06,23.7551,23.7551,23.7551,17.1338,0,0.32959,0,3.28356e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,6.97656e+06,23.7852,23.7852,23.7852,17.1338,0,0.34969,0,3.49964e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,7.11869e+06,23.7944,23.7944,23.7944,17.1338,0,0.355757,0,3.56527e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,2.71631e+06,23.81,23.81,23.81,17.1338,0,0.12368,0,1.24237e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,23.8108,23.8108,23.8108,23.8108,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,260159,0,21.1428,21.1428,21.1428,17.1338,0,0.00794229,0,546980
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,19.9107,19.9107,19.9107,19.9107,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,183457,20.3118,20.3118,20.3118,18.0594,0,0.00680904,0,343509
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,383721,21.6205,21.6205,21.6205,17.1338,0,0.0156597,0,1.09268e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.15253e+06,23.0194,23.0194,23.0194,17.1338,0,0.0531644,0,4.71098e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.55264e+06,23.4339,23.4339,23.4339,17.1338,0,0.0726488,0,6.8875e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.42648e+06,23.4903,23.4903,23.4903,17.1338,0,0.070313,0,6.72494e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,2.68262e+06,23.6807,23.6807,23.6807,17.1338,0,0.130783,0,1.28877e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,3.2464e+06,23.7856,23.7856,23.7856,17.1338,0,0.156515,0,1.5665e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,3.65387e+06,23.8465,23.8465,23.8465,17.1338,0,0.175906,0,1.77666e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,3.87961e+06,23.8765,23.8765,23.8765,17.1338,0,0.186552,0,1.89258e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,310734,23.8882,23.8882,23.8882,17.1338,0,0.0110012,0,1.11802e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,23.8981,23.8981,23.8981,23.8981,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,558764,0,19.636,19.636,19.636,17.1338,0,0.0194412,0,732253
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,16.7023,16.7023,16.7023,16.7023,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,188819,17.5454,17.5454,17.5642,16.9712,0.00169644,0.00534441,2877.04,84404.1
10/10/2009 10:00,10,10,6,10,0,10,34,0,553376,20.6918,20.6918,20.6918,17.1338,0,0.023904,0,1.3945e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.24647e+06,23.1736,23.1736,23.1736,17.1338,0,0.0559521,0,5.09924e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,1.86528e+06,23.7352,23.7352,23.7352,17.1338,0,0.0868605,0,8.6283e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,920097,23.7032,23.7032,23.7032,17.1338,0,0.0414215,0,4.09418e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.05711e+06,24.0052,24.0052,24.0052,17.1338,0,0.0954936,0,9.87255e+06
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,2.51096e+06,24.0937,24.0937,24.0937,17.1338,0,0.116352,0,1.21839e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,2.6386e+06,24.1096,24.1096,24.1096,17.1338,0,0.1226,0,1.28676e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.24931e+06,24.1523,24.1523,24.1523,17.1338,0,0.103247,0,1.09026e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,138218,24.1453,24.1453,24.1453,17.1338,0,0.00278889,0,294194
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,24.1343,24.1343,24.1343,24.1343,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,747978,24.0474,24.0474,24.0474,17.1338,0,0.0322735,0,3.34556e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.07036e+06,23.9113,23.9113,23.9113,17.1338,0,0.0462694,0,4.71718e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.07509e+06,23.9333,23.9333,23.9333,17.1338,0,0.0960627,0,9.82771e+06
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,2.68463e+06,23.9607,23.9607,23.9607,17.1338,0,0.128272,0,1.31757e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,1.79322e+06,23.9504,23.9504,23.9504,17.1338,0,0.0824893,0,8.46033e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,3.28225e+06,23.9869,23.9869,23.9869,17.1338,0,0.158765,0,1.63703e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,4.0491e+06,23.965,23.965,23.965,17.1338,0,0.19702,0,2.02499e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,4.39267e+06,23.962,23.962,23.962,17.1338,0,0.211554,0,2.17343e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,3.77955e+06,23.9897,23.9897,23.9897,17.1338,0,0.178195,0,1.83813e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,626201,24.0399,24.0399,24.0399,17.1338,0,0.0261507,0,2.71728e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,24.0677,24.0677,24.0677,24.0677,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,253137,0,22.3934,22.3934,22.3934,17.1338,0,0.00598321,0,473551
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,20.9023,20.9023,20.9023,20.9023,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,147700,21.1427,21.1427,21.1427,19.018,0,0.00487411,0,305932
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,21.6638,21.6638,21.6638,21.6638,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,450281,22.4244,22.4244,22.4244,17.1338,0,0.0165816,0,1.35496e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.5699e+06,23.8401,23.8401,23.8401,17.1338,0,0.0714113,0,7.20946e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.34122e+06,23.9304,23.9304,23.9304,17.1338,0,0.0625012,0,6.39145e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,1.7245e+06,24.1506,24.1506,24.1506,17.1338,0,0.0786453,0,8.30407e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.00164e+06,24.2245,24.2245,24.2245,17.1338,0,0.0925871,0,9.87749e+06
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,1.96216e+06,24.2489,24.2489,24.2489,17.1338,0,0.0907338,0,9.71309e+06
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.28321e+06,24.2258,24.2258,24.2258,17.1338,0,0.104658,0,1.11673e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,72171.3,24.2263,24.2263,24.2263,17.1338,0,0.00159491,0,170202
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,24.2333,24.2333,24.2333,24.2333,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,653958,24.1559,24.1559,24.1559,18.5537,0,0.0278855,0,2.93691e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.47573e+06,23.9455,23.9455,23.9455,17.1338,0,0.0670489,0,6.86276e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.32285e+06,23.9829,23.9829,23.9829,17.1338,0,0.108626,0,1.11947e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.01869e+06,24.0199,24.0199,24.0199,17.1338,0,0.146019,0,1.51286e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,2.64892e+06,23.9511,23.9511,23.9511,17.1338,0,0.128373,0,1.31678e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,4.23782e+06,23.998,23.998,23.998,17.1338,0,0.20879,0,2.15636e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,5.05285e+06,23.9994,23.9994,23.9994,17.1338,0,0.248397,0,2.56596e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,5.56333e+06,24.0014,24.0014,24.0014,17.1338,0,0.272617,0,2.81693e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,5.68813e+06,24.0072,24.0072,24.0072,17.1338,0,0.277338,0,2.86813e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.15496e+06,23.994,23.994,23.994,17.1338,0,0.048348,0,4.99037e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,23.9892,23.9892,23.9892,23.9892,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,80550.5,0,23.445,23.445,23.445,17.1338,0,0.00180668,0,171566
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,22.9195,22.9195,22.9195,22.9195,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,20292.4,22.9228,22.9228,22.9228,21.9578,0,0.000714502,0,62246.6
10/16/2009 10:00,10,16,5,10,0,15,34,0,594612,23.014,23.014,23.014,17.1338,0,0.0261368,0,2.32127e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,458637,23.1687,23.1687,23.1687,17.1338,0,0.0186325,0,1.69185e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,759933,23.3272,23.3272,23.3272,17.1338,0,0.0335307,0,3.12444e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,678744,23.4683,23.4683,23.4683,17.1338,0,0.03123,0,2.9765e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,1.84859e+06,23.7517,23.7517,23.7517,17.1338,0,0.0842863,0,8.41701e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,2.51689e+06,23.9514,23.9514,23.9514,17.1338,0,0.116246,0,1.19249e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.42831e+06,24.1085,24.1085,24.1085,17.1338,0,0.111461,0,1.16966e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,3.32229e+06,24.1071,24.1071,24.1071,17.1338,0,0.154297,0,1.61886e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,465654,23.9998,23.9998,23.9998,17.1338,0,0.0185455,0,1.91585e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,23.9245,23.9245,23.9245,23.9245,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,576076,24.0393,24.0393,24.0393,19.3974,0,0.0240732,0,2.52053e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.20732e+06,23.9626,23.9626,23.9626,17.1338,0,0.0537269,0,5.50204e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.41256e+06,23.9774,23.9774,23.9774,17.1338,0,0.113163,0,1.16523e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,2.86011e+06,24.0389,24.0389,24.0389,17.1338,0,0.137234,0,1.42576e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,2.58252e+06,23.9296,23.9296,23.9296,17.1338,0,0.124573,0,1.27377e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,3.85225e+06,24.012,24.012,24.012,17.1338,0,0.186404,0,1.92907e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,3.74214e+06,24.0468,24.0468,24.0468,17.1338,0,0.177138,0,1.84244e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,3.66786e+06,24.0539,24.0539,24.0539,17.1338,0,0.172811,0,1.79928e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,4.13453e+06,24.0124,24.0124,24.0124,17.1338,0,0.196236,0,2.03093e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.19665e+06,23.9922,23.9922,23.9922,17.1338,0,0.0519271,0,5.35834e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,23.9881,23.9881,23.9881,23.9881,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,246335,23.952,23.952,23.952,19.0922,0,0.00847203,0,866268
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,444243,23.7869,23.7869,23.7869,17.1338,0,0.0185204,0,1.84708e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.35905e+06,23.7316,23.7316,23.7316,17.1338,0,0.0606887,0,6.02796e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,1.95698e+06,23.891,23.891,23.891,17.1338,0,0.0911188,0,9.26498e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,1.72916e+06,23.821,23.821,23.821,17.1338,0,0.0832004,0,8.37145e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,2.77598e+06,23.9721,23.9721,23.9721,17.1338,0,0.133627,0,1.37488e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,3.56206e+06,23.9929,23.9929,23.9929,17.1338,0,0.171705,0,1.772e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,4.0805e+06,23.998,23.998,23.998,17.1338,0,0.197575,0,2.04051e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,4.11407e+06,24.0126,24.0126,24.0126,17.1338,0,0.198289,0,2.05223e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.07876e+06,23.983,23.983,23.983,17.1338,0,0.0461879,0,4.75971e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,23.9705,23.9705,23.9705,23.9705,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,211347,0,22.3245,22.3245,22.3245,17.1338,0,0.00592266,0,462624
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,20.8569,20.8569,20.8569,20.8569,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,285959,21.3086,21.3086,21.3086,18.1975,0,0.0109575,0,726348
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,626756,22.6382,22.6382,22.6382,17.1338,0,0.0269003,0,2.27415e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,1.6215e+06,23.4966,23.4966,23.4966,17.1338,0,0.0741084,0,7.10481e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.12884e+06,23.7844,23.7844,23.7844,17.1338,0,0.100041,0,1.00109e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,1.89448e+06,23.768,23.768,23.768,17.1338,0,0.0897364,0,8.95722e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,3.32312e+06,23.9256,23.9256,23.9256,17.1338,0,0.16148,0,1.6502e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,4.34886e+06,23.9375,23.9375,23.9375,17.1338,0,0.213419,0,2.18473e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,4.93296e+06,23.9513,23.9513,23.9513,17.1338,0,0.240592,0,2.46788e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,5.23794e+06,23.9718,23.9718,23.9718,17.1338,0,0.25437,0,2.61706e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,1.65187e+06,23.937,23.937,23.937,17.1338,0,0.0727543,0,7.44718e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,23.9241,23.9241,23.9241,23.9241,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,624345,23.9544,23.9544,23.9544,19.3972,0,0.0266594,0,2.7411e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,378748,24.0177,24.0177,24.0177,19.4214,0,0.0155631,0,1.61325e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.05364e+06,23.9914,23.9914,23.9914,17.1338,0,0.0953309,0,9.83537e+06
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.34123e+06,24.0306,24.0306,24.0306,17.1338,0,0.110306,0,1.14463e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.26477e+06,23.9514,23.9514,23.9514,17.1338,0,0.110046,0,1.12885e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,3.81619e+06,23.9835,23.9835,23.9835,17.1338,0,0.186967,0,1.92688e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,4.69192e+06,23.9994,23.9994,23.9994,17.1338,0,0.230266,0,2.37863e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,5.31461e+06,24.0193,24.0193,24.0193,17.1338,0,0.259774,0,2.69122e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,5.38788e+06,24.0356,24.0356,24.0356,17.1338,0,0.2616,0,2.71652e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.55662e+06,23.9807,23.9807,23.9807,17.1338,0,0.0696597,0,7.17617e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
