Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,23.9605,23.9605,23.9605,23.9605,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.09457e+06,0,14.6832,14.6832,17.1338,14.6832,0.0867808,0,2.33073e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,454017,0,13.3308,13.3308,17.1338,13.3308,0.0143844,0,824562,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,13.3158,13.3158,13.3158,13.3158,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,13.3158,13.3158,13.3158,13.3158,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,13.3158,13.3158,13.3158,13.3158,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,146430,14.3633,14.3633,15.8611,14.3633,0.00569993,0,196202,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,16.2263,16.2263,16.2263,16.2263,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.53434e+06,0,13.8252,13.8252,17.1338,13.8252,0.0611783,0,2.83311e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,705001,0,13.3268,13.3268,17.1338,13.3268,0.0253856,0,1.45672e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,13.3056,13.3056,13.3056,13.3056,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,13.3056,13.3056,13.3056,13.3056,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,13.3056,13.3056,13.3056,13.3056,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,466318,17.4161,17.4161,18.9151,15.1457,0.0151101,0.00536578,301984,370283
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,763197,22.6013,22.6013,22.6013,17.1338,0,0.0351807,0,2.89995e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.01339e+06,23.7513,23.7513,23.7513,17.1338,0,0.0480994,0,4.78951e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,796962,23.852,23.852,23.852,17.1338,0,0.0370199,0,3.74208e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,864666,23.899,23.899,23.899,17.1338,0,0.0393004,0,4.00121e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.1952e+06,24.1858,24.1858,24.1858,17.1338,0,0.0519482,0,5.51175e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,24.2738,24.2738,24.2738,24.2738,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.73399e+06,0,15.4916,15.4916,17.4471,15.1783,0.032606,0.037456,1.5125e+06,530102
10/25/2009 08:00,10,25,0,8,0,6.1,41,405857,0,13.4707,13.4707,17.1338,13.4707,0.0126812,0,700158,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,13.4119,13.4119,13.4119,13.4119,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,13.4119,13.4119,13.4119,13.4119,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,13.4119,13.4119,13.4119,13.4119,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,24764.5,13.4637,13.4637,14.6526,13.4637,0.000530634,0,28523.7,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,583941,18.5354,18.5354,21.4185,14.7224,0.0157055,0.01033,654202,766863
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.11424e+06,23.3973,23.3973,23.3973,17.1338,0,0.05297,0,4.99785e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.23486e+06,23.7622,23.7622,23.7622,17.1338,0,0.0580573,0,5.79072e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.17684e+06,24.0279,24.0279,24.0279,17.1338,0,0.101154,0,1.04924e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,2.54343e+06,24.2118,24.2118,24.2118,17.1338,0,0.119116,0,1.2685e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,24.2348,24.2348,24.2348,24.2348,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.93987e+06,0,15.4406,15.4406,17.4706,15.1038,0.0413609,0.0377902,1.95982e+06,574870
10/26/2009 08:00,10,26,1,8,0,3.3,47,100263,0,13.4439,13.4439,17.1338,13.4439,0.00265113,0,147447,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,23785.1,13.4578,13.4578,14.4899,13.4578,0.000581978,0,31014.3,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,13.762,13.762,13.762,13.762,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,447736,17.3592,17.3592,18.1858,16.3072,0.00971272,0.010061,161516,323571
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.03352e+06,22.4829,22.4829,22.4829,17.1338,0,0.0494298,0,3.97249e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.10916e+06,23.4995,23.4995,23.4995,17.1338,0,0.0533454,0,5.10949e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.16068e+06,23.8263,23.8263,23.8263,17.1338,0,0.104249,0,1.05393e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.01741e+06,24.0121,24.0121,24.0121,17.1338,0,0.14384,0,1.48867e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,3.73864e+06,24.0475,24.0475,24.0475,17.1338,0,0.179908,0,1.87144e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,3.75841e+06,24.0748,24.0748,24.0748,17.1338,0,0.180083,0,1.88065e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,404451,23.9601,23.9601,23.9601,17.1338,0,0.0156294,0,1.60523e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,28778.3,23.8719,23.8719,23.8719,22.5246,0,0.00061585,0,62418.1
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,23.8654,23.8654,23.8654,23.8654,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,57690.3,23.8889,23.8889,23.8889,20.4996,0,0.00179879,0,183460
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,322240,24.2353,24.2353,24.2353,17.1338,0,0.0134039,0,1.43012e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,24.4383,24.4383,24.4383,24.4383,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,912379,24.6327,24.6327,24.6327,17.1338,0,0.0412988,0,4.66764e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.19291e+06,24.6961,24.6961,24.6961,17.1338,0,0.0543321,0,6.18152e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.23463e+06,24.6841,24.6841,24.6841,17.1338,0,0.056612,0,6.43072e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.3498e+06,24.6025,24.6025,24.6025,17.1338,0,0.0623223,0,7.00288e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,793308,0,16.9141,16.9141,17.446,16.2045,0.00585568,0.0246129,140773,788748
10/30/2009 08:00,10,30,5,8,0,11.1,83,352973,0,14.7836,14.7836,17.1338,14.7836,0.00838444,0,296892,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,14.4487,14.4487,14.4487,14.4487,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,826327,0,13.7514,13.7514,17.1338,13.7514,0.0292124,0,1.4526e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,178404,0,13.4754,13.4754,17.1338,13.4754,0.00250992,0,138402,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,13.4621,13.4621,13.4621,13.4621,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,13.4621,13.4621,13.4621,13.4621,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,13.4621,13.4621,13.4621,13.4621,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,13.4621,13.4621,13.4621,13.4621,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,13.4621,13.4621,13.4621,13.4621,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.14907e+06,20.7644,20.7644,20.7644,17.1338,0,0.0549037,0,3.17784e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.21647e+06,24.0543,24.0543,24.0543,17.1338,0,0.0584164,0,6.08412e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,433023,24.3523,24.3523,24.3523,17.1338,0,0.0166889,0,1.81249e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,739275,24.6653,24.6653,24.6653,17.1338,0,0.0316391,0,3.58603e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,24.7567,24.7567,24.7567,24.7567,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,646273,0,18.5437,18.5437,18.6923,16.9852,0.00258782,0.0187813,11582.9,881132
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,16.5762,16.5762,16.5762,16.5762,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,673122,0,14.7302,14.7302,17.1338,14.7302,0.0225537,0,689748,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,428323,0,13.9162,13.9162,17.1338,13.9162,0.0116597,0,565391,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,13.7273,13.7273,13.7273,13.7273,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,13.7273,13.7273,13.7273,13.7273,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,291642,15.9592,15.9592,16.4166,15.5409,0.0078273,0.00482026,161783,91073.5
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.13582e+06,22.6032,22.6032,22.6032,17.1338,0,0.0542725,0,4.46966e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.44813e+06,24.009,24.009,24.009,17.1338,0,0.070836,0,7.32697e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,1.93514e+06,23.9917,23.9917,23.9917,17.1338,0,0.0975685,0,1.00674e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,1.90737e+06,23.9479,23.9479,23.9479,17.1338,0,0.0960966,0,9.85248e+06
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.18475e+06,24.0146,24.0146,24.0146,17.1338,0,0.103344,0,1.06989e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,2.5141e+06,24.2212,24.2212,24.2212,17.1338,0,0.11753,0,1.25341e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,24.2603,24.2603,24.2603,24.2603,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,116658,0,23.7001,23.7001,23.7001,17.1338,0,0.0018151,0,179329
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,23.1592,23.1592,23.1592,23.1592,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,23.1592,23.1592,23.1592,23.1592,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,23.1592,23.1592,23.1592,23.1592,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,23.1592,23.1592,23.1592,23.1592,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,239461,23.2741,23.2741,23.2741,17.1338,0,0.00949428,0,877738
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,755294,23.6148,23.6148,23.6148,17.1338,0,0.0349524,0,3.40918e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.52794e+06,23.8009,23.8009,23.8009,17.1338,0,0.0753986,0,7.56361e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,918102,23.8325,23.8325,23.8325,17.1338,0,0.0421332,0,4.24683e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.17906e+06,24.1018,24.1018,24.1018,17.1338,0,0.0531849,0,5.5758e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.38727e+06,24.3715,24.3715,24.3715,17.1338,0,0.0623947,0,6.79461e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,24.4289,24.4289,24.4289,24.4289,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.68944e+06,0,15.1576,15.1576,17.3386,14.9529,0.030892,0.0386176,1.46158e+06,476254
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.16731e+06,0,13.3794,13.3794,17.1338,13.3794,0.0444124,0,2.5133e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,13.3083,13.3083,13.3083,13.3083,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.10308e+06,0,13.2576,13.2576,17.1338,13.2576,0.0431361,0,2.5156e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,469827,0,13.2754,13.2754,17.1338,13.2754,0.0134738,0,783622,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,13.2801,13.2801,13.2801,13.2801,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,873738,0,13.2627,13.2627,17.1338,13.2627,0.0314488,0,1.83434e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,806489,0,13.2769,13.2769,17.1338,13.2769,0.0281935,0,1.63908e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,13.2842,13.2842,13.2842,13.2842,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.81656e+06,0,13.2501,13.2501,17.1338,13.2501,0.0740559,0,4.33434e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,757781,0,13.2838,13.2838,17.1338,13.2838,0.0260561,0,1.51212e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,13.2868,13.2868,13.2868,13.2868,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.26696e+06,0,13.251,13.251,17.1338,13.251,0.0949129,0,5.55522e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.35489e+06,0,13.2876,13.2876,17.1338,13.2876,0.052458,0,3.04124e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,224258,0,13.2892,13.2892,15.8521,13.2892,0.00575566,0,333522,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.92383e+06,0,13.2336,13.2336,17.1338,13.2336,0.380873,0,2.2462e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.80143e+06,0,13.2893,13.2893,17.1338,13.2893,0.405418,0,2.3494e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.40803e+06,0,13.2893,13.2893,17.1338,13.2893,0.192019,0,1.11273e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.14838e+06,0,13.2894,13.2894,17.1338,13.2894,0.0904381,0,5.24079e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.67235e+06,0,13.2893,13.2893,17.1338,13.2893,0.0718788,0,4.16531e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.60511e+06,0,13.2893,13.2893,17.1338,13.2893,0.0665979,0,3.85932e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.83854e+06,0,13.2893,13.2893,17.1338,13.2893,0.0771555,0,4.47118e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,876843,0,13.2892,13.2892,17.1338,13.2892,0.0336465,0,1.94983e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,423497,0,13.2892,13.2892,17.1338,13.2892,0.0169392,0,981643,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,289792,0,13.2892,13.2892,17.1338,13.2892,0.0109731,0,635905,0
11/13/2009 17:00,11,13,5,17,0,5,45,186151,0,13.2892,13.2892,17.1338,13.2892,0.00640286,0,371056,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.24911e+06,0,13.2901,13.2901,17.1338,13.2901,0.0508009,0,2.94324e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.16401e+06,0,13.2894,13.2894,17.1338,13.2894,0.0900346,0,5.2173e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,8.3129e+06,0,13.2383,13.2383,17.1338,13.2383,0.333196,0,1.96204e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.2467e+06,0,13.2892,13.2892,17.1338,13.2892,0.278904,0,1.61626e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.49922e+06,0,13.2893,13.2893,17.1338,13.2893,0.105597,0,6.11929e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.3007e+06,0,13.2893,13.2893,17.1338,13.2893,0.0545939,0,3.16369e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,963208,0,13.2893,13.2893,17.1338,13.2893,0.0391859,0,2.27083e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,658168,0,13.2892,13.2892,17.1338,13.2892,0.025485,0,1.47687e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,889611,0,13.2893,13.2893,17.1338,13.2893,0.0341412,0,1.97846e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,200250,0,13.2892,13.2892,17.1338,13.2892,0.00702171,0,406912,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,42728.6,42116.2,13.4415,13.4415,17.1338,13.4415,0.00118609,0,63644.4,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,13.8918,13.8918,13.8918,13.8918,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,13.8918,13.8918,13.8918,13.8918,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,957620,0,13.5569,13.5569,17.1338,13.5569,0.0376428,0,2.04207e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.70858e+06,0,13.3061,13.3061,17.1338,13.3061,0.0703843,0,4.06149e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,13.2903,13.2903,13.2903,13.2903,0,0,0,0
