Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/15/2009 07:00,11,15,0,7,0,-7.8,84,7.30189e+06,0,13.2387,13.2387,17.1338,13.2387,0.311858,0,1.83649e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.90798e+06,0,13.2891,13.2891,17.1338,13.2891,0.262802,0,1.52301e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.97349e+06,0,13.2891,13.2891,17.1338,13.2891,0.0825406,0,4.78342e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.24708e+06,0,13.2891,13.2891,17.1338,13.2891,0.0520843,0,3.01842e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,900507,0,13.2891,13.2891,17.1338,13.2891,0.0363163,0,2.10464e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,651474,0,13.289,13.289,17.1338,13.289,0.025164,0,1.45834e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,989117,0,13.2891,13.2891,17.1338,13.2891,0.0385924,0,2.23653e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,216145,154419,14.108,14.108,17.1338,14.108,0.0141227,0,564937,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,106325,223860,17.5937,17.5937,17.674,17.0536,0.00552377,0.00608483,13349.8,98980.7
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,120816,19.2889,19.2889,19.2889,17.1338,0,0.00376923,0,122658
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,19.8014,19.8014,19.8014,19.8014,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,853039,0,16.3525,16.3525,17.5765,15.9098,0.0212267,0.0124664,647225,151326
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.68049e+06,0,13.5224,13.5224,17.1338,13.5224,0.0699888,0,3.82081e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,13.3045,13.3045,13.3045,13.3045,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.61558e+06,0,13.2396,13.2396,17.1338,13.2396,0.341517,0,2.00923e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.71231e+06,0,13.2892,13.2892,17.1338,13.2892,0.253565,0,1.46943e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.93465e+06,0,13.2893,13.2893,17.1338,13.2893,0.0809116,0,4.68884e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.06376e+06,0,13.2893,13.2893,17.1338,13.2893,0.0437421,0,2.53487e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,762422,0,13.2892,13.2892,17.1338,13.2892,0.0301367,0,1.74645e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,520239,0,13.2892,13.2892,17.1338,13.2892,0.0193543,0,1.12161e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,685341,0,13.2892,13.2892,17.1338,13.2892,0.0256311,0,1.48535e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,162628,165964,14.236,14.236,17.1338,14.236,0.0113553,0,445289,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,434628,19.0575,19.0575,19.0575,17.1338,0,0.0189929,0,561068
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,21.1978,21.1978,21.1978,21.1978,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,21.1978,21.1978,21.1978,21.1978,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,914793,0,16.947,16.947,17.9853,16.0954,0.0189785,0.0171708,593135,302323
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.81601e+06,0,13.5108,13.5108,17.1338,13.5108,0.0749752,0,4.09647e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,13.3014,13.3014,13.3014,13.3014,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.41365e+06,0,13.2365,13.2365,17.1338,13.2365,0.273312,0,1.60968e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.96862e+06,0,13.2892,13.2892,17.1338,13.2892,0.217815,0,1.26227e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.12905e+06,0,13.2892,13.2892,17.1338,13.2892,0.087957,0,5.0972e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,959947,0,13.2892,13.2892,17.1338,13.2892,0.0390027,0,2.26026e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,686900,0,13.2892,13.2892,17.1338,13.2892,0.026734,0,1.54928e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,430624,0,13.2891,13.2891,17.1338,13.2891,0.0153789,0,891245,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,555489,0,13.2891,13.2891,17.1338,13.2891,0.0209181,0,1.21227e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71782.6,508961,17.7544,17.7544,20.7222,15.0276,0.0150826,0.00865404,647499,507060
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,121743,21.4743,21.4743,21.4743,17.1338,0,0.003677,0,242429
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,133757,22.1747,22.1747,22.1747,17.1338,0,0.00425952,0,323663
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,22.485,22.485,22.485,22.485,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,500485,0,19.4374,19.4374,19.4374,17.1318,0,0.0137121,0,545230
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.43214e+06,0,14.3011,14.3011,17.1338,14.3011,0.0585258,0,2.50511e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,13.4257,13.4257,13.4257,13.4257,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.44754e+07,0,13.2407,13.2407,17.1338,13.2407,0.479686,0,2.82063e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.06184e+07,0,13.2893,13.2893,17.1338,13.2893,0.499292,0,2.89336e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.42903e+06,0,13.2894,13.2894,17.1338,13.2894,0.336951,0,1.95259e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,5.16841e+06,0,13.2894,13.2894,17.1338,13.2894,0.226824,0,1.31442e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,4.02298e+06,0,13.2893,13.2893,17.1338,13.2893,0.172768,0,1.00118e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.89952e+06,0,13.2893,13.2893,17.1338,13.2893,0.120966,0,7.00985e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.94664e+06,0,13.2893,13.2893,17.1338,13.2893,0.123124,0,7.1351e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.43198e+06,0,13.2893,13.2893,17.1338,13.2893,0.0584041,0,3.38452e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,850541,0,13.2893,13.2893,17.1338,13.2893,0.0324599,0,1.88106e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,638128,0,13.2892,13.2892,17.1338,13.2892,0.024728,0,1.43301e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,500980,0,13.2892,13.2892,17.1338,13.2892,0.0186347,0,1.0799e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.08034e+06,0,13.2904,13.2904,17.1338,13.2904,0.0857759,0,4.96908e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.39433e+06,0,13.2896,13.2896,17.1338,13.2896,0.143516,0,8.3161e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,7.14343e+06,0,13.2376,13.2376,17.1338,13.2376,0.310002,0,1.82649e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.63711e+06,0,13.2892,13.2892,17.1338,13.2892,0.297499,0,1.72406e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.71812e+06,0,13.2892,13.2892,17.1338,13.2892,0.160984,0,9.32913e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.5082e+06,0,13.2892,13.2892,17.1338,13.2892,0.104771,0,6.07155e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.83121e+06,0,13.2892,13.2892,17.1338,13.2892,0.0739296,0,4.28432e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.75625e+06,0,13.2892,13.2892,17.1338,13.2892,0.0704668,0,4.08368e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.39829e+06,0,13.2891,13.2891,17.1338,13.2891,0.0995709,0,5.77037e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.31663e+06,0,13.2891,13.2891,17.1338,13.2891,0.05077,0,2.94225e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,905166,0,13.2891,13.2891,17.1338,13.2891,0.0325532,0,1.88656e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,891395,0,13.289,13.289,17.1338,13.289,0.0319402,0,1.85105e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,897689,0,13.289,13.289,17.1338,13.289,0.0322111,0,1.86677e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.6312e+06,0,13.2889,13.2889,17.1338,13.2889,0.110243,0,6.38918e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.76728e+06,0,13.2895,13.2895,17.1338,13.2895,0.160522,0,9.30179e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.51779e+06,0,13.2338,13.2338,17.1338,13.2338,0.252463,0,1.48851e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,5.14272e+06,0,13.2891,13.2891,17.1338,13.2891,0.22526,0,1.30544e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.70578e+06,0,13.2892,13.2892,17.1338,13.2892,0.113644,0,6.5859e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.93327e+06,0,13.2891,13.2891,17.1338,13.2891,0.0783943,0,4.54312e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.35021e+06,0,13.2891,13.2891,17.1338,13.2891,0.0522392,0,3.0274e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,986489,0,13.2891,13.2891,17.1338,13.2891,0.0361158,0,2.09303e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.12246e+06,0,13.289,13.289,17.1338,13.289,0.0421493,0,2.44273e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,114564,0,13.289,13.289,17.1338,13.289,0.00168385,0,97586.6,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.35189e+06,0,13.2966,13.2966,17.1338,13.2966,0.0523248,0,3.02663e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.34485e+06,0,13.2893,13.2893,17.1338,13.2893,0.0971311,0,5.62877e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.42393e+06,0,13.2369,13.2369,17.1338,13.2369,0.28626,0,1.6868e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.38095e+06,0,13.2891,13.2891,17.1338,13.2891,0.237056,0,1.3738e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.87219e+06,0,13.2892,13.2892,17.1338,13.2892,0.121322,0,7.03083e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,2.03948e+06,0,13.2891,13.2891,17.1338,13.2891,0.0832015,0,4.82171e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.91812e+06,0,13.2891,13.2891,17.1338,13.2891,0.0777116,0,4.50361e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.47738e+06,0,13.2891,13.2891,17.1338,13.2891,0.057916,0,3.35643e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.14352e+06,0,13.289,13.289,17.1338,13.289,0.0879304,0,5.09595e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.3092e+06,0,13.289,13.289,17.1338,13.289,0.0504179,0,2.92196e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.16087e+06,0,13.2889,13.2889,17.1338,13.2889,0.0438323,0,2.54032e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,1.02683e+06,0,13.2889,13.2889,17.1338,13.2889,0.0379029,0,2.19671e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,985902,0,13.2888,13.2888,17.1338,13.2888,0.0361006,0,2.09227e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.88307e+06,0,13.2888,13.2888,17.1338,13.2888,0.121848,0,7.06207e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.91784e+06,0,13.2888,13.2888,17.1338,13.2888,0.16914,0,9.80289e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.10297e+07,0,13.2365,13.2365,17.1338,13.2365,0.389316,0,2.29134e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.26503e+06,0,13.2893,13.2893,17.1338,13.2893,0.329248,0,1.908e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.49557e+06,0,13.2893,13.2893,17.1338,13.2893,0.150932,0,8.7464e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.53885e+06,0,13.2893,13.2893,17.1338,13.2893,0.0655077,0,3.79613e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.25309e+06,0,13.2893,13.2893,17.1338,13.2893,0.0523124,0,3.03149e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.20178e+06,0,13.2895,13.2895,17.1338,13.2895,0.0481132,0,2.78803e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.54387e+06,0,13.2892,13.2892,17.1338,13.2892,0.0635112,0,3.68052e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,624924,0,13.2892,13.2892,17.1338,13.2892,0.0223646,0,1.29606e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,290907,0,13.2892,13.2892,17.1338,13.2892,0.0110226,0,638777,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,215487,0,13.2891,13.2891,17.1338,13.2891,0.00769172,0,445752,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,99955.7,0,13.2891,13.2891,17.1338,13.2891,0.00263793,0,152874,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.1963e+06,0,13.2902,13.2902,17.1338,13.2902,0.0483074,0,2.79869e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.16237e+06,0,13.2904,13.2904,17.1338,13.2904,0.0902926,0,5.23086e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.60132e+07,0,13.2402,13.2402,17.1338,13.2402,0.543838,0,3.20285e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.33583e+07,0,13.2893,13.2893,17.1338,13.2893,0.645837,0,3.7426e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,1.03073e+07,0,13.2893,13.2893,17.1338,13.2893,0.483004,0,2.79897e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,8.14946e+06,0,13.2893,13.2893,17.1338,13.2893,0.372447,0,2.15831e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.34311e+06,0,13.2893,13.2893,17.1338,13.2893,0.282949,0,1.63969e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,5.01814e+06,0,13.2893,13.2893,17.1338,13.2893,0.219789,0,1.27368e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.90176e+06,0,13.2892,13.2892,17.1338,13.2892,0.214565,0,1.24343e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.93614e+06,0,13.2892,13.2892,17.1338,13.2892,0.12543,0,7.26878e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.15254e+06,0,13.2892,13.2892,17.1338,13.2892,0.0895859,0,5.19157e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.63965e+06,0,13.2892,13.2892,17.1338,13.2892,0.0682514,0,3.95523e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.6506e+06,0,13.2892,13.2892,17.1338,13.2892,0.0675641,0,3.91541e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.29624e+06,0,13.2904,13.2904,17.1338,13.2904,0.185289,0,1.07345e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.6948e+06,0,13.2891,13.2891,17.1338,13.2891,0.251471,0,1.45735e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,9.41557e+06,0,13.2311,13.2311,17.1338,13.2311,0.355848,0,2.09982e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.80058e+06,0,13.2891,13.2891,17.1338,13.2891,0.354775,0,2.05601e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,5.1109e+06,0,13.2892,13.2892,17.1338,13.2892,0.224495,0,1.30099e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.63966e+06,0,13.2892,13.2892,17.1338,13.2892,0.157166,0,9.10802e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.9163e+06,0,13.2891,13.2891,17.1338,13.2891,0.123404,0,7.15153e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,2.05578e+06,0,13.2891,13.2891,17.1338,13.2891,0.0841269,0,4.87537e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,3.08717e+06,0,13.2891,13.2891,17.1338,13.2891,0.131328,0,7.61084e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.9216e+06,0,13.2891,13.2891,17.1338,13.2891,0.077896,0,4.51432e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.69805e+06,0,13.289,13.289,17.1338,13.289,0.0678078,0,3.92972e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.44279e+06,0,13.289,13.289,17.1338,13.289,0.0563754,0,3.2672e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.4295e+06,0,13.2889,13.2889,17.1338,13.2889,0.0557786,0,3.23267e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.13226e+06,0,13.289,13.289,17.1338,13.289,0.132375,0,7.67178e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.63125e+06,0,13.2888,13.2888,17.1338,13.2888,0.200982,0,1.16482e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,7.38384e+06,0,13.2376,13.2376,17.1338,13.2376,0.320345,0,1.8878e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.43823e+06,0,13.289,13.289,17.1338,13.289,0.287625,0,1.66692e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.60289e+06,0,13.289,13.289,17.1338,13.289,0.155392,0,9.00556e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.37019e+06,0,13.289,13.289,17.1338,13.289,0.0982386,0,5.6933e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.79416e+06,0,13.289,13.289,17.1338,13.289,0.0721198,0,4.17964e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.27538e+06,0,13.289,13.289,17.1338,13.289,0.0489124,0,2.8347e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.48608e+06,0,13.2889,13.2889,17.1338,13.2889,0.0583094,0,3.37935e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,467881,0,13.2889,13.2889,17.1338,13.2889,0.0133909,0,776083,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61620.8,0,13.2889,13.2889,17.1338,13.2889,0.00111377,0,64549.8,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.56817e+06,0,13.2946,13.2946,17.1338,13.2946,0.0619343,0,3.58425e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.52038e+06,0,13.2891,13.2891,17.1338,13.2891,0.10416,0,6.0364e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,5.13146e+06,0,13.2364,13.2364,17.1338,13.2364,0.23288,0,1.37143e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.71237e+06,0,13.289,13.289,17.1338,13.289,0.205015,0,1.18814e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.96378e+06,0,13.289,13.289,17.1338,13.289,0.079823,0,4.62603e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,564389,0,13.289,13.289,17.1338,13.289,0.0212442,0,1.23118e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,283410,0,13.289,13.289,17.1338,13.289,0.00888608,0,514985,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,151069,0,13.289,13.289,17.1338,13.289,0.00312753,0,181254,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,365321,0,13.2889,13.2889,17.1338,13.2889,0.0112782,0,653630,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,490632,0,13.2903,13.2903,16.1726,13.2903,0.0176895,0,1.02474e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.53122e+06,0,13.2908,13.2908,17.1338,13.2908,0.0612527,0,3.54819e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,13.2896,13.2896,13.2896,13.2896,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.63118e+06,0,13.2355,13.2355,17.1338,13.2355,0.251067,0,1.47944e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,5.1469e+06,0,13.2889,13.2889,17.1338,13.2889,0.22601,0,1.30985e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,3.03353e+06,0,13.2889,13.2889,17.1338,13.2889,0.128821,0,7.4658e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.31978e+06,0,13.2889,13.2889,17.1338,13.2889,0.0959934,0,5.56333e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.69802e+06,0,13.2889,13.2889,17.1338,13.2889,0.0679796,0,3.93981e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.1324e+06,0,13.2889,13.2889,17.1338,13.2889,0.0447941,0,2.59608e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.44652e+06,0,13.2889,13.2889,17.1338,13.2889,0.0589443,0,3.41619e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,694433,0,13.2888,13.2888,17.1338,13.2888,0.0253276,0,1.4679e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,501437,0,13.2888,13.2888,17.1338,13.2888,0.0168469,0,976399,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,549307,0,13.2888,13.2888,17.1338,13.2888,0.0189305,0,1.09717e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,522414,0,13.2888,13.2888,17.1338,13.2888,0.0177471,0,1.02859e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.31655e+06,0,13.2901,13.2901,17.1338,13.2901,0.0958805,0,5.5551e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.54975e+06,0,13.2888,13.2888,17.1338,13.2888,0.151944,0,8.80633e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.35729e+07,0,13.2374,13.2374,17.1338,13.2374,0.447065,0,2.63286e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.04534e+07,0,13.2892,13.2892,17.1338,13.2892,0.489761,0,2.83822e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.45398e+06,0,13.2892,13.2892,17.1338,13.2892,0.337284,0,1.95458e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.50098e+06,0,13.2892,13.2892,17.1338,13.2892,0.242045,0,1.40267e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.54645e+06,0,13.2892,13.2892,17.1338,13.2892,0.19673,0,1.14007e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.66909e+06,0,13.2892,13.2892,17.1338,13.2892,0.155749,0,9.0258e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.99914e+06,0,13.2892,13.2892,17.1338,13.2892,0.170849,0,9.90104e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.20066e+06,0,13.2892,13.2892,17.1338,13.2892,0.090526,0,5.2461e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.84171e+06,0,13.2891,13.2891,17.1338,13.2891,0.0742684,0,4.304e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.82479e+06,0,13.2891,13.2891,17.1338,13.2891,0.0735062,0,4.25988e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.78299e+06,0,13.2891,13.2891,17.1338,13.2891,0.0716229,0,4.1508e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.64838e+06,0,13.2896,13.2896,17.1338,13.2896,0.154743,0,8.96655e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.89844e+06,0,13.2889,13.2889,17.1338,13.2889,0.213055,0,1.23477e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,9.54064e+06,0,13.234,13.234,17.1338,13.234,0.361573,0,2.13162e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,7.21232e+06,0,13.2892,13.2892,17.1338,13.2892,0.325457,0,1.88608e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.8194e+06,0,13.2892,13.2892,17.1338,13.2892,0.163588,0,9.48008e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.6405e+06,0,13.2892,13.2892,17.1338,13.2892,0.0661194,0,3.83168e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.27305e+06,0,13.2892,13.2892,17.1338,13.2892,0.051457,0,2.982e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.05333e+06,0,13.2892,13.2892,17.1338,13.2892,0.0414677,0,2.40313e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.42977e+06,0,13.2891,13.2891,17.1338,13.2891,0.0583019,0,3.37875e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,652679,0,13.2891,13.2891,17.1338,13.2891,0.0235527,0,1.36495e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,266179,0,13.2891,13.2891,17.1338,13.2891,0.00992792,0,575356,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,187890,0,13.289,13.289,17.1338,13.289,0.0064793,0,375500,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,120294,0,13.289,13.289,17.1338,13.289,0.00352344,0,204197,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.32186e+06,0,13.2894,13.2894,17.1338,13.2894,0.0539814,0,3.1281e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.31456e+06,0,13.2894,13.2894,17.1338,13.2894,0.0963596,0,5.58377e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,13.2902,13.2902,13.2902,13.2902,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.69675e+06,0,13.2349,13.2349,16.5625,13.2349,0.212752,0,1.25324e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.97211e+06,0,13.2889,13.2889,17.1338,13.2889,0.217136,0,1.25842e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.50695e+06,0,13.2889,13.2889,17.1338,13.2889,0.104623,0,6.06343e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.78596e+06,0,13.2889,13.2889,17.1338,13.2889,0.0718393,0,4.16348e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,886710,0,13.2889,13.2889,17.1338,13.2889,0.0338707,0,1.963e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,453321,0,13.2889,13.2889,17.1338,13.2889,0.016361,0,948221,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,842317,0,13.2891,13.2891,17.1338,13.2891,0.0319237,0,1.85008e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,133427,135516,14.2292,14.2292,17.1338,14.2292,0.00922492,0,368944,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,15.8739,15.8739,15.8739,15.8739,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,15.8739,15.8739,15.8739,15.8739,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,15.8739,15.8739,15.8739,15.8739,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,808725,0,14.6204,14.6204,17.1338,14.6204,0.0310489,0,1.23805e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.73255e+06,0,13.3945,13.3945,17.1338,13.3945,0.0705386,0,3.97935e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,13.2959,13.2959,13.2959,13.2959,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.80381e+06,0,13.2339,13.2339,16.4706,13.2339,0.168886,0,9.93995e+06,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,4.06146e+06,0,13.2888,13.2888,17.1338,13.2888,0.174405,0,1.0108e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.6471e+06,0,13.2889,13.2889,17.1338,13.2889,0.0656579,0,3.80527e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,966019,0,13.2889,13.2889,17.1338,13.2889,0.0353253,0,2.04733e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,599710,0,13.2888,13.2888,17.1338,13.2888,0.0211426,0,1.22535e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,470949,0,13.2888,13.2888,17.1338,13.2888,0.0154925,0,897902,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,689787,0,13.2887,13.2887,17.1338,13.2887,0.0251095,0,1.4553e+06,0
