Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.25134e+06,0,13.2941,13.2941,17.1338,13.2941,0.0478799,0,2.77127e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.37722e+06,0,13.2889,13.2889,17.1338,13.2889,0.0986101,0,5.7151e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,13.2884,13.2884,13.2884,13.2884,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,6.18146e+06,0,13.2373,13.2373,17.1338,13.2373,0.285264,0,1.6813e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.23522e+06,0,13.2889,13.2889,17.1338,13.2889,0.229952,0,1.33272e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.1196e+06,0,13.2889,13.2889,17.1338,13.2889,0.0870436,0,5.04471e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,772525,0,13.2889,13.2889,17.1338,13.2889,0.0305224,0,1.76897e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,450110,0,13.2888,13.2888,17.1338,13.2888,0.0162035,0,939100,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,176224,0,13.2888,13.2888,17.1338,13.2888,0.00422276,0,244739,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,383910,0,13.2888,13.2888,17.1338,13.2888,0.0133117,0,771515,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,335351,0,13.2888,13.2888,16.1725,13.2888,0.0122585,0,710458,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.135e+06,0,13.2894,13.2894,17.1338,13.2894,0.0450748,0,2.61199e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.55176e+07,0,13.2411,13.2411,17.1338,13.2411,0.526196,0,3.09582e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.21221e+07,0,13.2894,13.2894,17.1338,13.2894,0.579296,0,3.35693e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.38173e+06,0,13.2894,13.2894,17.1338,13.2894,0.38518,0,2.23204e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.32193e+06,0,13.2894,13.2894,17.1338,13.2894,0.236203,0,1.36876e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.84437e+06,0,13.2894,13.2894,17.1338,13.2894,0.169303,0,9.81091e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.23644e+06,0,13.2894,13.2894,17.1338,13.2894,0.140192,0,8.12396e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.68785e+06,0,13.2893,13.2893,17.1338,13.2893,0.161041,0,9.33228e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.41223e+06,0,13.2894,13.2894,17.1338,13.2894,0.103911,0,6.02148e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.73378e+06,0,13.2894,13.2894,17.1338,13.2894,0.0727817,0,4.21761e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.31469e+06,0,13.2893,13.2893,17.1338,13.2893,0.0556244,0,3.22339e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.08429e+06,0,13.2893,13.2893,17.1338,13.2893,0.0449833,0,2.60677e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,3.03604e+06,0,13.2903,13.2903,17.1338,13.2903,0.129556,0,7.50574e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.77755e+06,0,13.2901,13.2901,17.1338,13.2901,0.208886,0,1.21025e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.17132e+07,0,13.2363,13.2363,17.1338,13.2363,0.413242,0,2.43485e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.70281e+06,0,13.2894,13.2894,17.1338,13.2894,0.400771,0,2.32239e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,6.09022e+06,0,13.2895,13.2895,17.1338,13.2895,0.272116,0,1.57683e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.70272e+06,0,13.2895,13.2895,17.1338,13.2895,0.205659,0,1.19173e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.83198e+06,0,13.2895,13.2895,17.1338,13.2895,0.166391,0,9.6419e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.27483e+06,0,13.2894,13.2894,17.1338,13.2894,0.0970983,0,5.6266e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.39927e+06,0,13.2894,13.2894,17.1338,13.2894,0.101514,0,5.8825e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.3827e+06,0,13.2894,13.2894,17.1338,13.2894,0.0561781,0,3.25544e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,800604,0,13.2894,13.2894,17.1338,13.2894,0.0320297,0,1.85609e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,601197,0,13.2893,13.2893,17.1338,13.2893,0.0231095,0,1.33918e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,583906,0,13.2893,13.2893,17.1338,13.2893,0.0223223,0,1.29358e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.18752e+06,0,13.2899,13.2899,17.1338,13.2899,0.0918505,0,5.32194e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.71502e+06,0,13.2901,13.2901,17.1338,13.2901,0.158933,0,9.20826e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.11493e+07,0,13.241,13.241,17.1338,13.241,0.404723,0,2.38048e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.59488e+06,0,13.2893,13.2893,17.1338,13.2893,0.345123,0,1.99996e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.38997e+06,0,13.2894,13.2894,17.1338,13.2894,0.191105,0,1.10741e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,2.02186e+06,0,13.2894,13.2894,17.1338,13.2894,0.0858715,0,4.97608e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.48732e+06,0,13.2894,13.2894,17.1338,13.2894,0.0613134,0,3.55301e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.2927e+06,0,13.2893,13.2893,17.1338,13.2893,0.0522816,0,3.02966e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.54726e+06,0,13.2893,13.2893,17.1338,13.2893,0.0637259,0,3.6929e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,660704,0,13.2893,13.2893,17.1338,13.2893,0.0239702,0,1.38908e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,385004,0,13.2892,13.2892,17.1338,13.2892,0.0135625,0,785957,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,439624,0,13.2893,13.2893,17.1338,13.2893,0.0141658,0,820899,0
12/13/2009 17:00,12,13,0,17,0,5,47,390673,0,13.2893,13.2893,17.1338,13.2893,0.0120086,0,695902,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.71828e+06,0,13.2891,13.2891,17.1338,13.2891,0.0707193,0,4.09837e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.85098e+06,0,13.2898,13.2898,17.1338,13.2898,0.119844,0,6.94397e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.63406e+06,0,13.2338,13.2338,17.1338,13.2338,0.323723,0,1.90953e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.48621e+06,0,13.2892,13.2892,17.1338,13.2892,0.290348,0,1.68261e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.82587e+06,0,13.2893,13.2893,17.1338,13.2893,0.166035,0,9.62177e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.42571e+06,0,13.2892,13.2892,17.1338,13.2892,0.10113,0,5.86056e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.32604e+06,0,13.2892,13.2892,17.1338,13.2892,0.053685,0,3.1111e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,980555,0,13.2892,13.2892,17.1338,13.2892,0.0381027,0,2.20811e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.31406e+06,0,13.2891,13.2891,17.1338,13.2891,0.0530379,0,3.07368e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,442420,0,13.2891,13.2891,17.1338,13.2891,0.0143202,0,829902,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,170302,0,13.289,13.289,17.1338,13.289,0.00570824,0,330812,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71211.5,0,13.289,13.289,17.1338,13.289,0.00138967,0,80536.2,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.06509e+06,0,13.29,13.29,17.1338,13.29,0.0424169,0,2.45759e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,2.05223e+06,0,13.29,13.29,17.1338,13.29,0.0853453,0,4.9448e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.87316e+06,0,13.2352,13.2352,16.6326,13.2352,0.217863,0,1.28404e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.86007e+06,0,13.2889,13.2889,17.1338,13.2889,0.212013,0,1.22873e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.92885e+06,0,13.289,13.289,17.1338,13.289,0.0787543,0,4.56415e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,1.03294e+06,0,13.289,13.289,17.1338,13.289,0.0404809,0,2.34605e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,817951,0,13.2889,13.2889,17.1338,13.2889,0.0308246,0,1.78644e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,596068,0,13.2889,13.2889,17.1338,13.2889,0.0210014,0,1.21715e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,818155,0,13.2889,13.2889,17.1338,13.2889,0.0308207,0,1.78625e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,76099.2,0,13.2888,13.2888,17.1338,13.2888,0.00160175,0,92832.2,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.03895e+06,0,13.2916,13.2916,17.1338,13.2916,0.0406991,0,2.35709e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.08294e+06,0,13.2895,13.2895,17.1338,13.2895,0.0855715,0,4.95857e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.14357e+07,0,13.2327,13.2327,17.1338,13.2327,0.389482,0,2.29733e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.98848e+06,0,13.2893,13.2893,17.1338,13.2893,0.466267,0,2.70203e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.50365e+06,0,13.2893,13.2893,17.1338,13.2893,0.291455,0,1.68898e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.21424e+06,0,13.2893,13.2893,17.1338,13.2893,0.139175,0,8.06519e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.44194e+06,0,13.2893,13.2893,17.1338,13.2893,0.103337,0,5.98837e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.90772e+06,0,13.2893,13.2893,17.1338,13.2893,0.0786493,0,4.55771e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.36743e+06,0,13.2892,13.2892,17.1338,13.2892,0.0993022,0,5.75464e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.12716e+06,0,13.2893,13.2893,17.1338,13.2893,0.0448787,0,2.60074e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,555248,56276.4,13.4917,13.4917,17.1338,13.4917,0.0229249,0,1.25327e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,363294,0,13.7814,13.7814,17.1338,13.7814,0.0142431,0,719629,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,358128,0,13.5115,13.5115,17.1338,13.5115,0.0129433,0,706704,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.67072e+06,0,13.3276,13.3276,17.1338,13.3276,0.0694598,0,3.98663e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.64982e+06,0,13.2897,13.2897,17.1338,13.2897,0.110719,0,6.41554e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,7.14628e+06,0,13.2358,13.2358,17.1338,13.2358,0.304109,0,1.79226e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,6.14811e+06,0,13.2891,13.2891,17.1338,13.2891,0.273632,0,1.58576e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.89731e+06,0,13.2892,13.2892,17.1338,13.2892,0.12324,0,7.14185e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.52938e+06,0,13.2892,13.2892,17.1338,13.2892,0.0630973,0,3.65655e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.62864e+06,0,13.2893,13.2893,17.1338,13.2893,0.0661216,0,3.83173e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.18376e+06,0,13.2893,13.2893,17.1338,13.2893,0.0471588,0,2.73287e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.75955e+06,0,13.2895,13.2895,17.1338,13.2895,0.0708909,0,4.1079e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,846922,0,13.2891,13.2891,17.1338,13.2891,0.0320911,0,1.85978e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,593149,0,13.289,13.289,17.1338,13.289,0.0208667,0,1.20932e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,492349,0,13.289,13.289,17.1338,13.289,0.0164393,0,952738,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,473655,0,13.2889,13.2889,17.1338,13.2889,0.0156179,0,905144,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.16685e+06,0,13.2901,13.2901,17.1338,13.2901,0.0890787,0,5.16106e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.72038e+06,0,13.2893,13.2893,17.1338,13.2893,0.158332,0,9.17518e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.63254e+06,0,13.2363,13.2363,17.1338,13.2363,0.325365,0,1.91788e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,6.11901e+06,0,13.289,13.289,17.1338,13.289,0.272132,0,1.57712e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.35115e+06,0,13.289,13.289,17.1338,13.289,0.143681,0,8.3268e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.24099e+06,0,13.2891,13.2891,17.1338,13.2891,0.0500751,0,2.90203e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.15646e+06,0,13.2891,13.2891,17.1338,13.2891,0.0448745,0,2.60059e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,1.01526e+06,0,13.2891,13.2891,17.1338,13.2891,0.037484,0,2.17227e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.40181e+06,0,13.2889,13.2889,17.1338,13.2889,0.0546437,0,3.16688e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,384068,0,13.2889,13.2889,17.1338,13.2889,0.0117036,0,678293,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75927.3,0,13.2889,13.2889,17.1338,13.2889,0.00159427,0,92397.3,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.65431e+06,0,13.293,13.293,17.1338,13.293,0.0659689,0,3.81935e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.4764e+06,0,13.289,13.289,17.1338,13.289,0.102231,0,5.92466e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.44635e+06,0,13.2332,13.2332,17.1338,13.2332,0.248848,0,1.46729e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.79816e+06,0,13.2891,13.2891,17.1338,13.2891,0.208845,0,1.21033e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.47733e+06,0,13.2891,13.2891,17.1338,13.2891,0.10315,0,5.97784e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.71479e+06,0,13.2891,13.2891,17.1338,13.2891,0.0685521,0,3.97281e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,1.00779e+06,0,13.289,13.289,17.1338,13.289,0.0370598,0,2.14775e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,772798,0,13.289,13.289,17.1338,13.289,0.0267171,0,1.54837e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.19101e+06,0,13.2889,13.2889,17.1338,13.2889,0.045178,0,2.61829e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,98175.1,0,13.2889,13.2889,17.1338,13.2889,0.000974281,0,56464.8,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.41284e+06,0,13.297,13.297,17.1338,13.297,0.0550526,0,3.18416e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.53141e+06,0,13.2892,13.2892,17.1338,13.2892,0.105679,0,6.12428e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,7.39189e+06,0,13.2401,13.2401,17.1338,13.2401,0.319583,0,1.88159e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.46259e+06,0,13.2891,13.2891,17.1338,13.2891,0.240866,0,1.39589e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.28352e+06,0,13.2891,13.2891,17.1338,13.2891,0.140433,0,8.13842e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.25922e+06,0,13.2891,13.2891,17.1338,13.2891,0.0507674,0,2.94211e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,867078,0,13.2891,13.2891,17.1338,13.2891,0.0347735,0,2.01523e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,669234,0,13.2891,13.2891,17.1338,13.2891,0.025923,0,1.50233e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.08103e+06,0,13.2892,13.2892,17.1338,13.2892,0.0425855,0,2.46787e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,260724,0,13.2891,13.2891,17.1338,13.2891,0.00968682,0,561385,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,187097,0,13.289,13.289,17.1338,13.289,0.00644456,0,373488,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,989506,0,13.2899,13.2899,17.1338,13.2899,0.0390109,0,2.26029e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.91724e+06,0,13.2893,13.2893,17.1338,13.2893,0.0795571,0,4.61034e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.53455e+07,0,13.2399,13.2399,17.1338,13.2399,0.513751,0,3.02604e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.26928e+07,0,13.2892,13.2892,17.1338,13.2892,0.609187,0,3.53029e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.47564e+06,0,13.2892,13.2892,17.1338,13.2892,0.439526,0,2.54708e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.90139e+06,0,13.2892,13.2892,17.1338,13.2892,0.261558,0,1.51576e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.31825e+06,0,13.2892,13.2892,17.1338,13.2892,0.233267,0,1.35181e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.93232e+06,0,13.2892,13.2892,17.1338,13.2892,0.214935,0,1.24557e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.27927e+06,0,13.2891,13.2891,17.1338,13.2891,0.231247,0,1.34013e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.83385e+06,0,13.2891,13.2891,17.1338,13.2891,0.117497,0,6.80922e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.98175e+06,0,13.2891,13.2891,17.1338,13.2891,0.0792239,0,4.59119e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.72059e+06,0,13.2891,13.2891,17.1338,13.2891,0.0690982,0,4.00444e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,1.02992e+06,0,13.289,13.289,17.1338,13.289,0.0404432,0,2.34383e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.76649e+06,0,13.291,13.291,17.1338,13.291,0.160179,0,9.27826e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.3383e+06,0,13.2891,13.2891,17.1338,13.2891,0.234004,0,1.35612e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,8.09075e+06,0,13.2309,13.2309,16.6827,13.2309,0.314264,0,1.85535e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.60984e+06,0,13.289,13.289,17.1338,13.289,0.345182,0,2.00047e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,5.02235e+06,0,13.2891,13.2891,17.1338,13.2891,0.220256,0,1.27646e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.48475e+06,0,13.2891,13.2891,17.1338,13.2891,0.14988,0,8.686e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.99067e+06,0,13.289,13.289,17.1338,13.289,0.0814912,0,4.72271e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.45684e+06,0,13.289,13.289,17.1338,13.289,0.0595316,0,3.4501e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.11759e+06,0,13.2899,13.2899,17.1338,13.2899,0.0871595,0,5.05015e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.45439e+06,0,13.289,13.289,17.1338,13.289,0.0570308,0,3.30516e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.39336e+06,0,13.2889,13.2889,17.1338,13.2889,0.0542326,0,3.14307e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.3721e+06,0,13.2889,13.2889,17.1338,13.2889,0.0532468,0,3.08598e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.38765e+06,0,13.2888,13.2888,17.1338,13.2888,0.0539257,0,3.12537e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.21882e+06,0,13.2889,13.2889,17.1338,13.2889,0.136335,0,7.90137e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.37947e+06,0,13.2888,13.2888,17.1338,13.2888,0.188889,0,1.09476e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.8172e+06,0,13.2339,13.2339,17.1338,13.2339,0.34133,0,2.01274e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.41475e+06,0,13.289,13.289,17.1338,13.289,0.335797,0,1.94607e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.82052e+06,0,13.2891,13.2891,17.1338,13.2891,0.211178,0,1.22384e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.67784e+06,0,13.2891,13.2891,17.1338,13.2891,0.15893,0,9.2105e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.29582e+06,0,13.289,13.289,17.1338,13.289,0.141011,0,8.17211e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,3.01539e+06,0,13.289,13.289,17.1338,13.289,0.127956,0,7.41557e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.43888e+06,0,13.289,13.289,17.1338,13.289,0.147716,0,8.56088e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.44866e+06,0,13.2889,13.2889,17.1338,13.2889,0.10183,0,5.90159e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.98937e+06,0,13.2889,13.2889,17.1338,13.2889,0.0809301,0,4.69037e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.85841e+06,0,13.2888,13.2888,17.1338,13.2888,0.0750196,0,4.34788e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.81747e+06,0,13.2888,13.2888,17.1338,13.2888,0.073177,0,4.24115e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.89122e+06,0,13.2889,13.2889,17.1338,13.2889,0.167743,0,9.72159e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.2475e+06,0,13.2887,13.2887,17.1338,13.2887,0.230284,0,1.33469e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.36878e+07,0,13.2443,13.2443,17.1338,13.2443,0.488428,0,2.87092e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,9.07167e+06,0,13.2892,13.2892,17.1338,13.2892,0.420046,0,2.43422e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,6.02705e+06,0,13.2892,13.2892,17.1338,13.2892,0.269625,0,1.56249e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.51849e+06,0,13.2893,13.2893,17.1338,13.2893,0.152391,0,8.83112e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.20317e+06,0,13.2892,13.2892,17.1338,13.2892,0.0942988,0,5.46468e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.89453e+06,0,13.2892,13.2892,17.1338,13.2892,0.0797474,0,4.62145e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.21529e+06,0,13.2892,13.2892,17.1338,13.2892,0.0943923,0,5.47018e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.38353e+06,0,13.2891,13.2891,17.1338,13.2891,0.0562275,0,3.25849e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,887948,0,13.2891,13.2891,17.1338,13.2891,0.0341772,0,1.98066e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,677871,0,13.2891,13.2891,17.1338,13.2891,0.0265592,0,1.53919e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,756785,0,13.2891,13.2891,17.1338,13.2891,0.0288183,0,1.6701e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.38689e+06,0,13.2898,13.2898,17.1338,13.2898,0.100336,0,5.81361e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.721e+06,0,13.2897,13.2897,17.1338,13.2897,0.159068,0,9.21718e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,13.289,13.289,13.289,13.289,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.10365e+07,0,13.2367,13.2367,17.1338,13.2367,0.392141,0,2.30936e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.56833e+06,0,13.2891,13.2891,17.1338,13.2891,0.394046,0,2.28359e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,6.0054e+06,0,13.2892,13.2892,17.1338,13.2892,0.268289,0,1.55478e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.46896e+06,0,13.2892,13.2892,17.1338,13.2892,0.196638,0,1.13955e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.65046e+06,0,13.2891,13.2891,17.1338,13.2891,0.157819,0,9.14595e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.27064e+06,0,13.2891,13.2891,17.1338,13.2891,0.139933,0,8.10946e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.42827e+06,0,13.2891,13.2891,17.1338,13.2891,0.146276,0,8.47705e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.29235e+06,0,13.2891,13.2891,17.1338,13.2891,0.0949357,0,5.50181e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.43273e+06,0,13.289,13.289,17.1338,13.289,0.0584265,0,3.38602e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.16785e+06,0,13.289,13.289,17.1338,13.289,0.0464904,0,2.69433e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.33099e+06,0,13.2893,13.2893,17.1338,13.2893,0.0517446,0,2.99861e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.39105e+06,0,13.2891,13.2891,17.1338,13.2891,0.14438,0,8.3672e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,5.16103e+06,0,13.2891,13.2891,17.1338,13.2891,0.226393,0,1.31202e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
