Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.45444e+07,0,19.3821,19.3821,23.7181,19.3821,0.492719,0,3.22987e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.31691e+07,0,19.4319,19.4319,23.7181,19.4319,0.610646,0,3.93993e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.00079e+07,0,19.4319,19.4319,23.7181,19.4319,0.449304,0,2.89893e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.48935e+06,0,19.4319,19.4319,23.7181,19.4319,0.326303,0,2.10533e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,5.98601e+06,0,19.4319,19.4319,23.7181,19.4319,0.25537,0,1.64768e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.82527e+06,0,19.4318,19.4318,23.7181,19.4318,0.20226,0,1.30501e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.36074e+06,0,19.4318,19.4318,23.7181,19.4318,0.182674,0,1.17866e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.81786e+06,0,19.4318,19.4318,23.7181,19.4318,0.115207,0,7.43342e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,1.97427e+06,0,19.4318,19.4318,23.7181,19.4318,0.0781634,0,5.04328e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.18964e+06,0,19.4318,19.4318,23.7181,19.4318,0.0478644,0,3.08831e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.01202e+06,0,19.4318,19.4318,23.7181,19.4318,0.040028,0,2.5827e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,2.95616e+06,0,19.4339,19.4339,23.7181,19.4339,0.119297,0,7.69344e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.53659e+06,0,19.4322,19.4322,23.7181,19.4322,0.189124,0,1.22016e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.02443e+07,0,19.3777,19.3777,23.7181,19.3777,0.370092,0,2.42507e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.16833e+06,0,19.4318,19.4318,23.7181,19.4318,0.359295,0,2.31823e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,4.99164e+06,0,19.4319,19.4319,23.7181,19.4319,0.210503,0,1.35818e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.10389e+06,0,19.4319,19.4319,23.7181,19.4319,0.084405,0,5.44585e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.38e+06,0,19.4319,19.4319,23.7181,19.4319,0.0560741,0,3.61794e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.31938e+06,0,19.4319,19.4319,23.7181,19.4319,0.0516191,0,3.3305e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.77219e+06,0,19.4318,19.4318,23.7181,19.4318,0.0712631,0,4.59804e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.09121e+06,0,19.4318,19.4318,23.7181,19.4318,0.041441,0,2.67388e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,623390,0,19.4317,19.4317,23.7181,19.4317,0.0232293,0,1.49883e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,487680,0,19.4317,19.4317,23.7181,19.4317,0.0173958,0,1.12243e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,283770,0,19.4317,19.4317,23.7181,19.4317,0.0102805,0,663339,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.54149e+06,0,19.432,19.432,23.7181,19.432,0.0615583,0,3.97165e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.77979e+06,0,19.4326,19.4326,23.7181,19.4326,0.112767,0,7.27445e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.01377e+07,0,19.3827,19.3827,23.7181,19.3827,0.377044,0,2.46731e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.37449e+06,0,19.4317,19.4317,23.7181,19.4317,0.321599,0,2.07506e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.08645e+06,0,19.4318,19.4318,23.7181,19.4318,0.17027,0,1.09862e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.03892e+06,0,19.4318,19.4318,23.7181,19.4318,0.0836408,0,5.39668e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.54821e+06,0,19.4318,19.4318,23.7181,19.4318,0.0636076,0,4.10411e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.37312e+06,0,19.4318,19.4318,23.7181,19.4318,0.0540068,0,3.48464e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.74696e+06,0,19.4317,19.4317,23.7181,19.4317,0.0701913,0,4.52898e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.08703e+06,0,19.4317,19.4317,23.7181,19.4317,0.0412875,0,2.66403e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,624937,0,19.4317,19.4317,23.7181,19.4317,0.0233137,0,1.5043e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,514386,0,19.4316,19.4316,23.7181,19.4316,0.0185531,0,1.19713e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,427388,0,19.4316,19.4316,23.7181,19.4316,0.0148147,0,955921,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.58612e+06,0,19.4322,19.4322,23.7181,19.4322,0.0635786,0,4.10178e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.72707e+06,0,19.4328,19.4328,23.7181,19.4328,0.110688,0,7.13997e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.01673e+07,0,19.3813,19.3813,23.7181,19.3813,0.372821,0,2.44066e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.44244e+06,0,19.4319,19.4319,23.7181,19.4319,0.325087,0,2.09749e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.26104e+06,0,19.432,19.432,23.7181,19.432,0.178169,0,1.14954e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.12458e+06,0,19.432,19.432,23.7181,19.432,0.0873748,0,5.63739e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.45462e+06,0,19.4319,19.4319,23.7181,19.4319,0.0594203,0,3.8338e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.36013e+06,0,19.4319,19.4319,23.7181,19.4319,0.0534487,0,3.44852e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.75447e+06,0,19.4318,19.4318,23.7181,19.4318,0.0705153,0,4.54974e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.01931e+06,0,19.4318,19.4318,23.7181,19.4318,0.0383758,0,2.47608e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,577151,0,19.4318,19.4318,23.7181,19.4318,0.0212666,0,1.37217e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,421974,0,19.4317,19.4317,23.7181,19.4317,0.0146138,0,942926,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,254077,0,19.4317,19.4317,23.7181,19.4317,0.0090127,0,581531,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.37683e+06,0,19.4327,19.4327,23.7181,19.4327,0.0543758,0,3.50765e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.35353e+06,0,19.4319,19.4319,23.7181,19.4319,0.0950253,0,6.13107e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,8.87506e+06,0,19.3762,19.3762,23.7181,19.3762,0.330199,0,2.16493e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.08231e+06,0,19.4317,19.4317,23.7181,19.4317,0.307815,0,1.98613e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.49127e+06,0,19.4318,19.4318,23.7181,19.4318,0.188722,0,1.21768e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.42757e+06,0,19.4318,19.4318,23.7181,19.4318,0.0983481,0,6.34565e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.79083e+06,0,19.4318,19.4318,23.7181,19.4318,0.0723451,0,4.6679e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.50306e+06,0,19.4317,19.4317,23.7181,19.4317,0.059503,0,3.83932e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.94288e+06,0,19.4317,19.4317,23.7181,19.4317,0.0787726,0,5.0827e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.26821e+06,0,19.4317,19.4317,23.7181,19.4317,0.0490544,0,3.16519e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.03133e+06,0,19.4316,19.4316,23.7181,19.4316,0.0387984,0,2.50345e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,999655,0,19.4316,19.4316,23.7181,19.4316,0.0374063,0,2.41365e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,911367,0,19.4316,19.4316,23.7181,19.4316,0.0335913,0,2.16751e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.60331e+06,0,19.4331,19.4331,23.7181,19.4331,0.10521,0,6.78643e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,3.9889e+06,0,19.4318,19.4318,23.7181,19.4318,0.164664,0,1.06243e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.47348e+07,0,19.3806,19.3806,23.7181,19.3806,0.491153,0,3.21931e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.26888e+07,0,19.4318,19.4318,23.7181,19.4318,0.585594,0,3.77835e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.58925e+06,0,19.4318,19.4318,23.7181,19.4318,0.428458,0,2.76447e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.40774e+06,0,19.4318,19.4318,23.7181,19.4318,0.322425,0,2.08034e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.72952e+06,0,19.4318,19.4318,23.7181,19.4318,0.243434,0,1.57069e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,4.9971e+06,0,19.4318,19.4318,23.7181,19.4318,0.209718,0,1.35316e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.73385e+06,0,19.4317,19.4317,23.7181,19.4317,0.197645,0,1.27527e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.06662e+06,0,19.4317,19.4317,23.7181,19.4317,0.123039,0,7.93893e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.20599e+06,0,19.4317,19.4317,23.7181,19.4317,0.0854429,0,5.51308e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.58431e+06,0,19.4317,19.4317,23.7181,19.4317,0.0605684,0,3.9081e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.30704e+06,0,19.4317,19.4317,23.7181,19.4317,0.0485499,0,3.13264e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.61579e+06,0,19.4328,19.4328,23.7181,19.4328,0.147307,0,9.50238e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.10368e+06,0,19.4316,19.4316,23.7181,19.4316,0.214501,0,1.38407e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.21741e+06,0,19.3734,19.3734,23.2183,19.3734,0.289123,0,1.89724e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.65359e+06,0,19.4317,19.4317,23.7181,19.4317,0.286669,0,1.8497e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,3.94646e+06,0,19.4317,19.4317,23.7181,19.4317,0.162833,0,1.05064e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.61184e+06,0,19.4318,19.4318,23.7181,19.4318,0.105279,0,6.7929e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.00029e+06,0,19.4317,19.4317,23.7181,19.4317,0.0783755,0,5.05706e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.07049e+06,0,19.4317,19.4317,23.7181,19.4317,0.0383632,0,2.47534e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.39593e+06,0,19.4316,19.4316,23.7181,19.4316,0.0522529,0,3.37159e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,452678,0,19.4316,19.4316,23.7181,19.4316,0.0140205,0,904674,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208507,0,19.4316,19.4316,23.7181,19.4316,0.003752,0,242098,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.49905e+06,0,19.4385,19.4385,23.7181,19.4385,0.0566482,0,3.64952e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.84771e+06,0,19.4323,19.4323,23.7181,19.4323,0.113548,0,7.32552e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,5.88567e+06,0,19.3775,19.3775,23.7181,19.3775,0.261476,0,1.71316e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.00101e+06,0,19.4318,19.4318,23.7181,19.4318,0.210219,0,1.35639e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.56235e+06,0,19.4318,19.4318,23.7181,19.4318,0.103065,0,6.64996e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.5381e+06,0,19.4318,19.4318,23.7181,19.4318,0.058301,0,3.7617e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,971646,0,19.4318,19.4318,23.7181,19.4318,0.0340116,0,2.19452e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,534585,0,19.4317,19.4317,23.7181,19.4317,0.0155032,0,1.00032e+06,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.11377e+06,0,19.4317,19.4317,23.7181,19.4317,0.0400763,0,2.58588e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41518.8,0,19.4317,19.4317,23.7181,19.4317,0.000182436,0,11771.6,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.11015e+06,0,19.4395,19.4395,23.7181,19.4395,0.0399071,0,2.57036e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.00797e+06,0,19.4322,19.4322,23.7181,19.4322,0.0787146,0,5.07834e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.15483e+06,0,19.3781,19.3781,23.7181,19.3781,0.225204,0,1.4743e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.54378e+06,0,19.4318,19.4318,23.7181,19.4318,0.189616,0,1.22345e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.81502e+06,0,19.4318,19.4318,23.7181,19.4318,0.0702977,0,4.53576e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.15755e+06,0,19.4318,19.4318,23.7181,19.4318,0.0419428,0,2.70625e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,635545,0,19.4317,19.4317,23.7181,19.4317,0.0197578,0,1.27483e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,748782,0,19.4339,19.4339,23.7181,19.4339,0.0245341,0,1.58222e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,19.4333,19.4333,19.4333,19.4333,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,19.4333,19.4333,19.4333,19.4333,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,19.4333,19.4333,19.4333,19.4333,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,19.4333,19.4333,19.4333,19.4333,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.37609e+06,0,19.4387,19.4387,23.7181,19.4387,0.0512828,0,3.30369e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.26404e+06,0,19.432,19.432,23.7181,19.432,0.0899311,0,5.80235e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.40564e+06,0,19.3784,19.3784,23.0844,19.3784,0.19045,0,1.24622e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.63455e+06,0,19.4315,19.4315,23.7181,19.4315,0.193699,0,1.24988e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.38617e+06,0,19.4315,19.4315,23.7181,19.4315,0.0952994,0,6.14935e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.60596e+06,0,19.4315,19.4315,23.7181,19.4315,0.0612316,0,3.95109e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.15711e+06,0,19.4314,19.4314,23.7181,19.4314,0.041924,0,2.70525e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,627636,0,19.4314,19.4314,23.7181,19.4314,0.0194431,0,1.25462e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,754452,0,19.4314,19.4314,23.7181,19.4314,0.0268332,0,1.7315e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,376396,0,19.4316,19.4316,22.6464,19.4316,0.0134465,0,867618,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.19679e+06,0,19.4322,19.4322,23.7181,19.4322,0.0448736,0,2.89504e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.10532e+07,0,19.3806,19.3806,23.7181,19.3806,0.376946,0,2.46878e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.72605e+06,0,19.4319,19.4319,23.7181,19.4319,0.386669,0,2.4948e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.2331e+06,0,19.432,19.432,23.7181,19.432,0.221895,0,1.43166e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.5863e+06,0,19.4319,19.4319,23.7181,19.4319,0.103847,0,6.70019e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.71735e+06,0,19.4319,19.4319,23.7181,19.4319,0.0691323,0,4.46041e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.23324e+06,0,19.432,19.432,23.7181,19.432,0.0496518,0,3.20352e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.69958e+06,0,19.4321,19.4321,23.7181,19.4321,0.0661471,0,4.26769e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,830216,0,19.4319,19.4319,23.7181,19.4319,0.0302973,0,1.9548e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,368144,57713.6,19.6087,19.6087,23.7181,19.6087,0.0152537,0,939950,0
02/06/2009 16:00,2,6,5,16,0,10,46,186018,136617,20.7099,20.7099,23.7181,20.7099,0.00968073,0,430128,0
02/06/2009 17:00,2,6,5,17,0,10,46,47033.6,0,21.5093,21.5093,23.7181,21.5093,0.000273426,0,9088.96,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,698406,0,20.5045,20.5045,23.7181,20.5045,0.0268904,0,1.31305e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.52062e+06,0,19.56,19.56,23.7181,19.56,0.0594566,0,3.72754e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,19.4456,19.4456,19.4456,19.4456,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.39735e+06,0,19.3789,19.3789,23.7181,19.3789,0.266397,0,1.74394e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.42522e+06,0,19.4319,19.4319,23.7181,19.4319,0.230165,0,1.48505e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.43944e+06,0,19.4319,19.4319,23.7181,19.4319,0.0982948,0,6.34199e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.0537e+06,0,19.4319,19.4319,23.7181,19.4319,0.0416856,0,2.68956e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,721728,0,19.4319,19.4319,23.7181,19.4319,0.0272285,0,1.7568e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,436946,0,19.4319,19.4319,23.7181,19.4319,0.0150169,0,968906,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,628312,0,19.432,19.432,23.7181,19.432,0.0221096,0,1.4265e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,103026,0,19.432,19.432,23.7181,19.432,0.00261943,0,169004,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,441557,0,19.4344,19.4344,23.7181,19.4344,0.0159345,0,1.02745e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.24679e+06,0,19.4334,19.4334,23.7181,19.4334,0.0476776,0,3.07509e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,6.88291e+06,0,19.3785,19.3785,23.7181,19.3785,0.288719,0,1.89097e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.33386e+06,0,19.4317,19.4317,23.7181,19.4317,0.225924,0,1.45773e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.34201e+06,0,19.4318,19.4318,23.7181,19.4318,0.0938252,0,6.05382e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,973501,0,19.4318,19.4318,23.7181,19.4318,0.0381241,0,2.45986e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,680648,0,19.4318,19.4318,23.7181,19.4318,0.0254227,0,1.64034e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,328456,0,19.4317,19.4317,23.7181,19.4317,0.0103863,0,670157,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,506869,0,19.4317,19.4317,23.7181,19.4317,0.0175818,0,1.13444e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,45167.7,0,19.4317,19.4317,23.7181,19.4317,0.000195532,0,12616.6,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,350019,0,19.4334,19.4334,23.7181,19.4334,0.0120475,0,777012,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.07907e+06,0,19.4325,19.4325,23.7181,19.4325,0.0409819,0,2.64386e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.07669e+06,0,19.3756,19.3756,23.7181,19.3756,0.222025,0,1.45442e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.40611e+06,0,19.4315,19.4315,23.7181,19.4315,0.183495,0,1.18403e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.28995e+06,0,19.4315,19.4315,23.7181,19.4315,0.0912438,0,5.8876e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.40977e+06,0,19.4315,19.4315,23.7181,19.4315,0.052944,0,3.41628e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,592999,0,19.4315,19.4315,23.7181,19.4315,0.0216499,0,1.397e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,304711,0,19.4315,19.4315,23.7181,19.4315,0.00937755,0,605104,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,465915,0,19.4316,19.4316,23.7181,19.4316,0.0150173,0,968995,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,55941.7,19.8452,19.8452,20.7774,19.8452,0.00174905,0,98164.6,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,219187,22.0586,22.0586,22.6498,22.0586,0.00523696,0,139795,0
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,365645,26.0872,26.0872,26.0872,23.7181,0,0.0127228,0,460592
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,27.67,27.67,27.67,27.67,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,227628,0,26.334,26.334,26.334,24.7061,0,0.00793131,0,276111
02/09/2009 19:00,2,9,1,19,0,5,79,894756,0,21.7856,21.7856,23.7181,21.7856,0.0334283,0,1.0046e+06,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,20.1746,20.1746,20.1746,20.1746,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.13085e+06,0,19.417,19.417,22.9864,19.417,0.131395,0,8.40185e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.58793e+06,0,19.4313,19.4313,23.7181,19.4313,0.146744,0,9.46927e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.49656e+06,0,19.4315,19.4315,23.7181,19.4315,0.0566744,0,3.657e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,745867,0,19.4315,19.4315,23.7181,19.4315,0.0264934,0,1.70953e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,210475,0,19.4315,19.4315,23.7181,19.4315,0.0054024,0,348600,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49350.4,0,19.4315,19.4315,22.6464,19.4315,0.000793651,0,51211.6,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,127659,19.9559,19.9559,22.2892,19.9559,0.00381013,0,178967,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,627543,25.6902,25.6902,26.3245,21.453,0.0151743,0.00828171,136736,795133
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,924370,29.9303,29.9303,29.9303,23.7181,0,0.0358901,0,3.35504e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,30.5918,30.5918,30.5918,30.5918,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,30.5918,30.5918,30.5918,30.5918,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,398779,0,27.5202,27.5202,27.5202,23.7181,0,0.0139587,0,706221
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,24.3961,24.3961,24.3961,24.3961,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.31304e+06,0,19.4589,19.4589,23.267,19.4589,0.33464,0,2.0668e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.02279e+06,0,19.4318,19.4318,23.7181,19.4318,0.351738,0,2.26951e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.2003e+06,0,19.4318,19.4318,23.7181,19.4318,0.219326,0,1.41514e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.49192e+06,0,19.4318,19.4318,23.7181,19.4318,0.142102,0,9.16871e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.33878e+06,0,19.4318,19.4318,23.7181,19.4318,0.0912338,0,5.8866e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.61236e+06,0,19.4318,19.4318,23.7181,19.4318,0.061526,0,3.9698e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.12874e+06,0,19.4318,19.4318,23.7181,19.4318,0.0819575,0,5.28801e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.32927e+06,0,19.4317,19.4317,23.7181,19.4317,0.0493121,0,3.18177e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,861877,0,19.4317,19.4317,23.7181,19.4317,0.029345,0,1.89343e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,564644,0,19.4317,19.4317,23.7181,19.4317,0.0167664,0,1.08183e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,165659,0,19.4317,19.4317,23.7181,19.4317,0.0036846,0,237746,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,1.98438e+06,0,19.434,19.434,23.7181,19.434,0.076684,0,4.94528e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.46547e+06,0,19.4316,19.4316,23.7181,19.4316,0.14067,0,9.07677e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.51602e+06,0,19.3745,19.3745,23.7181,19.3745,0.283661,0,1.86044e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.36597e+06,0,19.4317,19.4317,23.7181,19.4317,0.226875,0,1.46388e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.02143e+06,0,19.4318,19.4318,23.7181,19.4318,0.123494,0,7.96811e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.79564e+06,0,19.4318,19.4318,23.7181,19.4318,0.069467,0,4.48219e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,926476,0,19.4317,19.4317,23.7181,19.4317,0.032146,0,2.07416e+06,0
