Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 12:00,2,14,6,12,0,6.7,60,566295,0,19.4317,19.4317,23.7181,19.4317,0.0188365,0,1.2154e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.01555e+06,0,19.432,19.432,23.7181,19.432,0.0359006,0,2.31626e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125227,0,19.4318,19.4318,23.7181,19.4318,0.00196186,0,126582,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,446451,0,19.4334,19.4334,23.7181,19.4334,0.0155763,0,1.00461e+06,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.70015e+06,0,19.4326,19.4326,23.7181,19.4326,0.0666042,0,4.29658e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.85212e+06,0,19.3803,19.3803,23.7181,19.3803,0.259326,0,1.69754e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.58238e+06,0,19.4319,19.4319,23.7181,19.4319,0.191309,0,1.23434e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.61419e+06,0,19.4319,19.4319,23.7181,19.4319,0.105405,0,6.80071e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.83508e+06,0,19.4319,19.4319,23.7181,19.4319,0.0711875,0,4.59305e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.58855e+06,0,19.4319,19.4319,23.7181,19.4319,0.0604948,0,3.90318e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,837344,0,19.4318,19.4318,23.7181,19.4318,0.0283129,0,1.82679e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.54495e+06,0,19.4318,19.4318,23.7181,19.4318,0.0586119,0,3.78177e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,637560,0,19.4318,19.4318,23.7181,19.4318,0.0198484,0,1.28067e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,449941,0,19.4317,19.4317,23.7181,19.4317,0.0119401,0,770413,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,314473,0,19.4317,19.4317,23.7181,19.4317,0.0062543,0,403549,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62861,0,19.4317,19.4317,23.7181,19.4317,0.00107509,0,69368.9,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.7882e+06,0,19.4328,19.4328,23.7181,19.4328,0.0691603,0,4.46136e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.93061e+06,0,19.4316,19.4316,23.7181,19.4316,0.118493,0,7.64574e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.29108e+06,0,19.3728,19.3728,23.7181,19.3728,0.232398,0,1.52367e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.80014e+06,0,19.4316,19.4316,23.7181,19.4316,0.247457,0,1.5967e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,2.99606e+06,0,19.4317,19.4317,23.7181,19.4317,0.122367,0,7.89556e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.20804e+06,0,19.4317,19.4317,23.7181,19.4317,0.0874637,0,5.64351e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.71156e+06,0,19.4316,19.4316,23.7181,19.4316,0.0658029,0,4.2459e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.25272e+06,0,19.4316,19.4316,23.7181,19.4316,0.0460187,0,2.96935e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.16672e+06,0,19.4316,19.4316,23.7181,19.4316,0.0445567,0,2.87505e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,406640,0,19.4315,19.4315,23.7181,19.4315,0.012079,0,779411,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,589277,0,19.4343,19.4343,23.7181,19.4343,0.0216532,0,1.39625e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.34854e+06,0,19.433,19.433,23.7181,19.433,0.0515118,0,3.32271e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.27639e+06,0,19.3759,19.3759,23.7181,19.3759,0.269207,0,1.76434e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.26939e+06,0,19.4317,19.4317,23.7181,19.4317,0.222894,0,1.4382e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.42406e+06,0,19.4317,19.4317,23.7181,19.4317,0.0971282,0,6.26705e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,873983,0,19.4317,19.4317,23.7181,19.4317,0.0320864,0,2.07033e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,528319,0,19.4317,19.4317,23.7181,19.4317,0.0188863,0,1.21862e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,389944,0,19.4316,19.4316,23.7181,19.4316,0.0129935,0,838405,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,699440,0,19.4319,19.4319,23.7181,19.4319,0.0245367,0,1.58312e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47802.3,0,19.4317,19.4317,23.7181,19.4317,0.000305651,0,19721.5,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,393459,0,19.4345,19.4345,23.7181,19.4345,0.013326,0,859214,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.05134e+06,0,19.4332,19.4332,23.7181,19.4332,0.0396456,0,2.5572e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.27442e+07,0,19.3787,19.3787,23.7181,19.3787,0.422891,0,2.77047e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,9.97053e+06,0,19.432,19.432,23.7181,19.432,0.44814,0,2.89137e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,5.93738e+06,0,19.432,19.432,23.7181,19.432,0.254886,0,1.6445e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.31351e+06,0,19.432,19.432,23.7181,19.432,0.136288,0,8.79324e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.28749e+06,0,19.4319,19.4319,23.7181,19.4319,0.0945765,0,6.10206e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.92621e+06,0,19.432,19.432,23.7181,19.432,0.0766184,0,4.94334e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.39329e+06,0,19.4319,19.4319,23.7181,19.4319,0.096718,0,6.24033e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.39497e+06,0,19.4319,19.4319,23.7181,19.4319,0.0547982,0,3.53561e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,800365,0,19.4319,19.4319,23.7181,19.4319,0.0292113,0,1.88473e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,456585,0,19.4319,19.4319,23.7181,19.4319,0.0177306,0,1.14399e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,338398,0,19.4319,19.4319,23.7181,19.4319,0.012622,0,814381,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.09632e+06,0,19.4324,19.4324,23.7181,19.4324,0.0438597,0,2.8295e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.09461e+06,0,19.4324,19.4324,23.7181,19.4324,0.0842052,0,5.43233e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.46938e+06,0,19.3798,19.3798,23.7181,19.3798,0.323649,0,2.11942e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.36987e+06,0,19.4319,19.4319,23.7181,19.4319,0.274103,0,1.76852e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.65416e+06,0,19.432,19.432,23.7181,19.432,0.152387,0,9.83182e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.72421e+06,0,19.432,19.432,23.7181,19.432,0.0670899,0,4.32858e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.0592e+06,0,19.432,19.432,23.7181,19.432,0.0419301,0,2.70531e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,836254,0,19.4319,19.4319,23.7181,19.4319,0.0321906,0,2.07694e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.1905e+06,0,19.4321,19.4321,23.7181,19.4321,0.0457527,0,2.95187e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,351776,0,19.4319,19.4319,23.7181,19.4319,0.0113959,0,735267,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,152486,0,19.4319,19.4319,23.7181,19.4319,0.00470242,0,303405,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,740573,0,19.4335,19.4335,23.7181,19.4335,0.0282416,0,1.82148e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.59073e+06,0,19.4324,19.4324,23.7181,19.4324,0.0622744,0,4.01754e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,4.93908e+06,0,19.3752,19.3752,23.7181,19.3752,0.215778,0,1.41362e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.06694e+06,0,19.4317,19.4317,23.7181,19.4317,0.213568,0,1.37801e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.64238e+06,0,19.4318,19.4318,23.7181,19.4318,0.10682,0,6.89223e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.88957e+06,0,19.4318,19.4318,23.7181,19.4318,0.0736891,0,4.75458e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.34152e+06,0,19.4318,19.4318,23.7181,19.4318,0.0499957,0,3.22585e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.0144e+06,0,19.4317,19.4317,23.7181,19.4317,0.0359607,0,2.3203e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.21811e+06,0,19.4317,19.4317,23.7181,19.4317,0.0446894,0,2.88353e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,419597,0,19.4316,19.4316,23.7181,19.4316,0.01263,0,814941,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,318598,0,19.4316,19.4316,23.7181,19.4316,0.00837509,0,540403,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113372,0,19.4316,19.4316,23.7181,19.4316,0.00149393,0,96396.2,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128614,0,19.4316,19.4316,23.7181,19.4316,0.00213173,0,137551,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.78588e+06,0,19.4338,19.4338,23.7181,19.4338,0.069083,0,4.45532e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.90773e+06,0,19.4315,19.4315,23.7181,19.4315,0.117473,0,7.5801e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.67134e+06,0,19.3762,19.3762,23.7181,19.3762,0.302725,0,1.98394e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.17104e+06,0,19.4316,19.4316,23.7181,19.4316,0.264712,0,1.70804e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.64581e+06,0,19.4317,19.4317,23.7181,19.4317,0.151624,0,9.78337e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.33529e+06,0,19.4317,19.4317,23.7181,19.4317,0.0930812,0,6.00598e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.82358e+06,0,19.4316,19.4316,23.7181,19.4316,0.0707129,0,4.56272e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.43292e+06,0,19.4316,19.4316,23.7181,19.4316,0.0537732,0,3.46972e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.71061e+06,0,19.4315,19.4315,23.7181,19.4315,0.0657832,0,4.24473e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,692815,0,19.4315,19.4315,23.7181,19.4315,0.0222083,0,1.43303e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,583616,0,19.4315,19.4315,23.7181,19.4315,0.0175881,0,1.13491e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,486133,0,19.4314,19.4314,23.7181,19.4314,0.0134626,0,868716,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,238055,0,19.4314,19.4314,23.7181,19.4314,0.00499433,0,322277,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.83164e+06,0,19.4319,19.4319,23.7181,19.4319,0.0711064,0,4.58784e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.26352e+06,0,19.4313,19.4313,23.7181,19.4313,0.133256,0,8.59908e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,19.4312,19.4312,19.4312,19.4312,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.64294e+06,0,19.3785,19.3785,23.7181,19.3785,0.335533,0,2.19739e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.41896e+06,0,19.4316,19.4316,23.7181,19.4316,0.276279,0,1.7827e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.79981e+06,0,19.4316,19.4316,23.7181,19.4316,0.158632,0,1.02357e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.75278e+06,0,19.4316,19.4316,23.7181,19.4316,0.111519,0,7.19576e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.37413e+06,0,19.4316,19.4316,23.7181,19.4316,0.0947563,0,6.11416e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.77216e+06,0,19.4316,19.4316,23.7181,19.4316,0.0684331,0,4.41568e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.13457e+06,0,19.4315,19.4315,23.7181,19.4315,0.0842394,0,5.43566e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,719775,0,19.4315,19.4315,23.7181,19.4315,0.0253516,0,1.63586e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,346043,0,19.4315,19.4315,23.7181,19.4315,0.00953309,0,615143,0
02/24/2009 16:00,2,24,2,16,0,5,53,143255,0,19.4314,19.4314,23.7181,19.4314,0.00274523,0,177142,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,167059,0,19.4314,19.4314,23.7181,19.4314,0.00374306,0,241531,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.68809e+06,0,19.4352,19.4352,23.7181,19.4352,0.0648832,0,4.18313e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.87751e+06,0,19.4316,19.4316,23.7181,19.4316,0.116057,0,7.48866e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.48868e+07,0,19.384,19.384,23.7181,19.384,0.5052,0,3.3077e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.25324e+07,0,19.432,19.432,23.7181,19.432,0.578078,0,3.72974e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.46078e+06,0,19.432,19.432,23.7181,19.432,0.373761,0,2.41149e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.57775e+06,0,19.4319,19.4319,23.7181,19.4319,0.237738,0,1.53389e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.70032e+06,0,19.4319,19.4319,23.7181,19.4319,0.153246,0,9.8876e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.06109e+06,0,19.4319,19.4319,23.7181,19.4319,0.126462,0,8.15947e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.41834e+06,0,19.4318,19.4318,23.7181,19.4318,0.142232,0,9.17715e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.05364e+06,0,19.4319,19.4319,23.7181,19.4319,0.0815273,0,5.26025e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.2166e+06,0,19.4319,19.4319,23.7181,19.4319,0.0470597,0,3.03633e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,800191,0,19.4319,19.4319,23.7181,19.4319,0.0308418,0,1.98994e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,542342,0,19.4319,19.4319,23.7181,19.4319,0.0197,0,1.27107e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.76686e+06,0,19.4322,19.4322,23.7181,19.4322,0.0697287,0,4.49857e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.62993e+06,0,19.4327,19.4327,23.7181,19.4327,0.148584,0,9.5849e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.56992e+06,0,19.3776,19.3776,23.7181,19.3776,0.365795,0,2.39684e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.28129e+06,0,19.4319,19.4319,23.7181,19.4319,0.31685,0,2.04434e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.7776e+06,0,19.4319,19.4319,23.7181,19.4319,0.155656,0,1.00429e+07,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.85134e+06,0,19.432,19.432,23.7181,19.432,0.0727503,0,4.69383e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.12505e+06,0,19.4319,19.4319,23.7181,19.4319,0.0447794,0,2.88917e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,768281,0,19.4319,19.4319,23.7181,19.4319,0.0292059,0,1.88438e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.14001e+06,0,19.4322,19.4322,23.7181,19.4322,0.0435064,0,2.80688e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,340970,0,19.4319,19.4319,23.7181,19.4319,0.0109078,0,703775,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,188277,0,19.4319,19.4319,23.7181,19.4319,0.00446997,0,288406,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.16072e+06,0,19.4344,19.4344,23.7181,19.4344,0.0429205,0,2.76763e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.37635e+06,0,19.4326,19.4326,23.7181,19.4326,0.0939503,0,6.06071e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.49846e+06,0,19.3769,19.3769,23.0835,19.3769,0.194916,0,1.27601e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,3.93703e+06,0,19.4318,19.4318,23.7181,19.4318,0.161931,0,1.04482e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.63027e+06,0,19.4318,19.4318,23.7181,19.4318,0.0623115,0,4.02042e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,923159,0,19.4318,19.4318,23.7181,19.4318,0.0319658,0,2.06248e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,366247,0,19.4318,19.4318,23.7181,19.4318,0.0103763,0,669497,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61750.3,0,19.4318,19.4318,23.7181,19.4318,0.000860467,0,55519.1,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,185254,0,19.4318,19.4318,23.7181,19.4318,0.00277826,0,179259,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24932.4,0,19.4318,19.4318,20.8606,19.4318,0.000478061,0,30845.3,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,664224,0,19.4337,19.4337,23.7181,19.4337,0.0229271,0,1.47864e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,19.4331,19.4331,19.4331,19.4331,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.46112e+06,0,19.38,19.38,22.841,19.38,0.100671,0,6.57215e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.20738e+06,0,19.4308,19.4308,23.7181,19.4308,0.087483,0,5.64593e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,140358,0,19.4324,19.4324,22.2893,19.4324,0.00359473,0,231884,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,19.4329,19.4329,19.4329,19.4329,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.31152e+06,0,19.3816,19.3816,23.7181,19.3816,0.140086,0,9.14884e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.08249e+06,0,19.4315,19.4315,23.7181,19.4315,0.0819686,0,5.28912e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56700,0,19.4317,19.4317,23.7181,19.4317,0.000649207,0,41889,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,308623,21.9754,21.9754,25.3753,21.8916,0.00872555,0.0017299,369781,6544.12
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,24.514,24.514,24.514,24.514,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.49714e+06,0,19.4783,19.4783,23.7181,19.4783,0.344435,0,2.11694e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.48135e+06,0,19.432,19.432,23.7181,19.432,0.374389,0,2.41553e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.76841e+06,0,19.432,19.432,23.7181,19.432,0.246136,0,1.58803e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.12334e+06,0,19.432,19.432,23.7181,19.432,0.126179,0,8.14089e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.40728e+06,0,19.4321,19.4321,23.7181,19.4321,0.0945969,0,6.10323e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.69779e+06,0,19.432,19.432,23.7181,19.432,0.0656095,0,4.23305e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.55641e+06,0,19.432,19.432,23.7181,19.432,0.10083,0,6.50546e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.46469e+06,0,19.4319,19.4319,23.7181,19.4319,0.055211,0,3.56222e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.17059e+06,0,19.4319,19.4319,23.7181,19.4319,0.0425317,0,2.74416e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,744219,0,19.4319,19.4319,23.7181,19.4319,0.0244064,0,1.57472e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,292845,0,19.4319,19.4319,23.7181,19.4319,0.0090402,0,583285,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.41318e+06,0,19.4326,19.4326,23.7181,19.4326,0.0545178,0,3.51691e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.24434e+06,0,19.4326,19.4326,23.7181,19.4326,0.131307,0,8.47065e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.53871e+06,0,19.3771,19.3771,23.7181,19.3771,0.298039,0,1.95282e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.42704e+06,0,19.4318,19.4318,23.7181,19.4318,0.276578,0,1.78455e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.68769e+06,0,19.4319,19.4319,23.7181,19.4319,0.109464,0,7.06274e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.15086e+06,0,19.4318,19.4318,23.7181,19.4318,0.0458768,0,2.96004e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.14749e+06,0,19.432,19.432,23.7181,19.432,0.0434772,0,2.80513e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,691359,0,19.4318,19.4318,23.7181,19.4318,0.0258642,0,1.66881e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.38728e+06,0,19.4358,19.4358,23.7181,19.4358,0.0519197,0,3.34682e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,367544,0,19.4358,19.4358,23.7181,19.4358,0.0120239,0,775083,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152229,0,19.4343,19.4343,23.7181,19.4343,0.00295504,0,190555,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,19.4341,19.4341,19.4341,19.4341,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,19.4341,19.4341,19.4341,19.4341,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.00317e+06,0,19.4356,19.4356,23.7181,19.4356,0.0361606,0,2.33104e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.082e+06,0,19.4327,19.4327,23.7181,19.4327,0.0811089,0,5.2323e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.30405e+06,0,19.3784,19.3784,23.7181,19.3784,0.274764,0,1.79979e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.6731e+06,0,19.4317,19.4317,23.7181,19.4317,0.195747,0,1.26303e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.47763e+06,0,19.4317,19.4317,23.7181,19.4317,0.057799,0,3.72937e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,809702,0,19.4317,19.4317,23.7181,19.4317,0.0309586,0,1.99755e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,475107,0,19.4317,19.4317,23.7181,19.4317,0.0165914,0,1.07054e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,227787,0,19.4317,19.4317,23.7181,19.4317,0.00612521,0,395225,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,363213,0,19.4316,19.4316,23.7181,19.4316,0.0118481,0,764499,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,129538,20.2957,20.2957,22.2892,20.2957,0.00388557,0,182081,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,245598,23.4384,23.4384,24.1448,22.8997,0.00652081,0.00136395,72175.5,33164.4
03/08/2009 17:00,3,8,0,17,0,10,30,0,76603.7,25.1845,25.1845,25.1845,23.7181,0,0.0011049,0,24435.8
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,25.3674,25.3674,25.3674,25.3674,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,369007,0,23.7736,23.7736,24.2025,23.2892,0.00715358,0.00597755,91023.3,65990.1
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,22.2092,22.2092,22.2092,22.2092,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.75306e+06,0,19.5221,19.5221,23.7181,19.5221,0.158852,0,9.65495e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.56337e+06,0,19.4319,19.4319,23.7181,19.4319,0.103368,0,6.66938e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,309604,0,19.4319,19.4319,23.7181,19.4319,0.0096206,0,620723,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
