Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68190.1,0,19.4321,19.4321,22.2893,19.4321,0.00172407,0,111230,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.12639e+06,0,19.3885,19.3885,23.7181,19.3885,0.0853176,0,5.55866e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.2863e+06,0,19.4296,19.4296,23.7181,19.4296,0.0476183,0,3.074e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.56306e+06,0,19.3697,19.3697,23.2657,19.3697,0.308613,0,2.02707e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.32204e+06,0,19.4318,19.4318,23.7181,19.4318,0.366382,0,2.36395e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.479e+06,0,19.4319,19.4319,23.7181,19.4319,0.232414,0,1.49956e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.68361e+06,0,19.4319,19.4319,23.7181,19.4319,0.150826,0,9.73143e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.84825e+06,0,19.4319,19.4319,23.7181,19.4319,0.113758,0,7.33973e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.55825e+06,0,19.4319,19.4319,23.7181,19.4319,0.0592767,0,3.8246e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.68981e+06,0,19.4318,19.4318,23.7181,19.4318,0.0638679,0,4.12089e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,631173,0,19.4318,19.4318,23.7181,19.4318,0.0215834,0,1.39262e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,504817,0,19.4317,19.4317,23.7181,19.4317,0.0162247,0,1.04686e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,112049,0,19.4317,19.4317,23.7181,19.4317,0.0014382,0,92797.4,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,41170.9,0,19.4317,19.4317,23.7181,19.4317,0.000167903,0,10833.7,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.65716e+06,0,19.4339,19.4339,23.7181,19.4339,0.063453,0,4.09218e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.82005e+06,0,19.4321,19.4321,23.7181,19.4321,0.112125,0,7.23401e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,19.4321,19.4321,19.4321,19.4321,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.26939e+06,0,19.3763,19.3763,23.7181,19.3763,0.275767,0,1.80763e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.3891e+06,0,19.4318,19.4318,23.7181,19.4318,0.228077,0,1.47161e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.62404e+06,0,19.4318,19.4318,23.7181,19.4318,0.105853,0,6.82978e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.19428e+06,0,19.4318,19.4318,23.7181,19.4318,0.0436619,0,2.81714e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,507488,0,19.4318,19.4318,23.7181,19.4318,0.0179696,0,1.15944e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,292626,0,19.4318,19.4318,23.7181,19.4318,0.00885502,0,571348,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,510860,0,19.4318,19.4318,23.7181,19.4318,0.0169017,0,1.09052e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,124275,0,19.4324,19.4324,22.2893,19.4324,0.00355954,0,229619,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,608079,0,19.4336,19.4336,23.7181,19.4336,0.0224722,0,1.44935e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.52123e+06,0,19.3796,19.3796,23.7181,19.3796,0.243252,0,1.59219e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.83936e+06,0,19.4318,19.4318,23.7181,19.4318,0.158117,0,1.0202e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.12171e+06,0,19.4318,19.4318,23.7181,19.4318,0.0424385,0,2.7382e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,601109,0,19.4318,19.4318,23.7181,19.4318,0.022002,0,1.4196e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,277515,0,19.4318,19.4318,23.7181,19.4318,0.00822879,0,530939,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,61125.5,0,19.4318,19.4318,23.7181,19.4318,0.000862705,0,55663.8,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,168669,0,19.4318,19.4318,23.7181,19.4318,0.00495073,0,319435,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,90134.2,19.8316,19.8316,21.5749,19.8316,0.00264189,0,138641,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,89388.7,21.4665,21.4665,22.8091,21.4665,0.00228241,0,73075.9,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,22.1649,22.1649,22.1649,22.1649,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,22.1649,22.1649,22.1649,22.1649,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,329827,0,21.5107,21.5107,23.7181,21.5107,0.0114531,0,394810,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,20.836,20.836,20.836,20.836,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.74145e+06,0,19.4321,19.4321,23.7181,19.4321,0.205474,0,1.30678e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.85835e+06,0,19.4318,19.4318,23.7181,19.4318,0.115203,0,7.4332e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,630552,0,19.4318,19.4318,23.7181,19.4318,0.023277,0,1.50189e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,243860,0,19.4318,19.4318,23.7181,19.4318,0.00681182,0,439516,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,667415,24.5857,24.5857,27.7327,21.2638,0.0158435,0.00912935,721463,652147
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,957938,29.9674,29.9674,29.9674,23.7181,0,0.0370948,0,3.49412e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,916062,30.5965,30.5965,30.5965,23.7181,0,0.0357083,0,3.69602e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,441790,30.5714,30.5714,30.5714,23.7181,0,0.0158953,0,1.63928e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,126537,0,29.6781,29.6781,29.6781,26.0007,0,0.00418186,0,352327
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,28.1644,28.1644,28.1644,28.1644,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.50174e+06,0,20.1292,20.1292,23.7181,20.1292,0.104253,0,4.55168e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.92533e+06,0,19.4355,19.4355,23.7181,19.4355,0.0754522,0,4.86414e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,133303,0,19.432,19.432,23.7181,19.432,0.00389336,0,251194,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,19.432,19.432,19.432,19.432,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,19.432,19.432,19.432,19.432,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,19.432,19.432,19.432,19.432,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,99651.1,20.042,20.042,22.6465,20.042,0.00254457,0,134920,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,635933,25.2956,25.2956,27.6444,21.4453,0.0147633,0.00900561,481913,701591
03/17/2009 15:00,3,17,2,15,0,15,24,0,971830,29.7795,29.7795,29.7795,23.7181,0,0.0378936,0,3.4624e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,912999,30.409,30.409,30.409,23.7181,0,0.0356608,0,3.59053e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,981082,30.4203,30.4203,30.4203,23.7181,0,0.0373466,0,3.76659e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,30.4212,30.4212,30.4212,30.4212,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.36701e+06,0,19.6254,19.6254,23.7181,19.6254,0.2799,0,1.54932e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.64672e+06,0,19.4319,19.4319,23.7181,19.4319,0.194478,0,1.25479e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.48298e+06,0,19.432,19.432,23.7181,19.432,0.0578962,0,3.73544e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,533529,0,19.432,19.432,23.7181,19.432,0.0190811,0,1.2311e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,285395,0,19.4319,19.4319,23.7181,19.4319,0.00855023,0,551660,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58394.6,0,19.4319,19.4319,22.6465,19.4319,0.00117278,0,75668.5,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,218658,21.1346,21.1346,23.7181,21.1346,0.00685115,0,246740,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,325489,24.9101,24.9101,24.9101,23.713,0,0.00759748,0,206023
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,137907,26.8892,26.8892,26.8892,23.7181,0,0.0035765,0,171196
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,27.2528,27.2528,27.2528,27.2528,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,110142,0,26.7086,26.7086,26.7086,24.8963,0,0.00349264,0,146696
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,25.815,25.815,25.815,25.815,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.21065e+06,0,19.7467,19.7467,23.0184,19.7467,0.135302,0,7.19243e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.70575e+06,0,19.432,19.432,23.7181,19.432,0.0677858,0,4.37347e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,185456,0,19.4318,19.4318,23.7181,19.4318,0.00609663,0,393371,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,137632,20.3758,20.3758,22.2893,20.3758,0.00422203,0,192854,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,979839,27.0175,27.0175,27.0175,23.7181,0,0.0385081,0,1.92432e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.16263e+06,30.1791,30.1791,30.1791,23.7181,0,0.0463988,0,4.51209e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.11019e+06,30.4749,30.4749,30.4749,23.7181,0,0.0441241,0,4.48642e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,1.03435e+06,30.4972,30.4972,30.4972,23.7181,0,0.0395985,0,4.03981e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,33046.7,30.5044,30.5044,30.5044,27.111,0,0.000455767,0,46546.3
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,30.5057,30.5057,30.5057,30.5057,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,2.97489e+06,0,20.278,20.278,23.7181,20.278,0.123751,0,5.19685e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.03559e+06,0,19.4345,19.4345,23.7181,19.4345,0.0370348,0,2.38805e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20384.4,0,19.4325,19.4325,20.861,19.4325,0.000287437,0,18543,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.06058e+06,0,19.3836,19.3836,23.7181,19.3836,0.12806,0,8.35907e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.69633e+06,0,19.4313,19.4313,23.7181,19.4313,0.0652028,0,4.20748e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.76106e+06,0,19.3953,19.3953,23.7181,19.3953,0.159356,0,1.03786e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.58484e+06,0,19.4318,19.4318,23.7181,19.4318,0.0604005,0,3.89719e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,767029,25.1013,25.1013,28.0158,21.113,0.0192866,0.00992942,774242,897706
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,996623,29.9713,29.9713,29.9713,23.7181,0,0.0389012,0,3.66403e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.20508e+06,30.343,30.343,30.343,23.7181,0,0.04667,0,4.65197e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,1.08189e+06,30.3203,30.3203,30.3203,23.7181,0,0.0405054,0,4.02421e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,30.3215,30.3215,30.3215,30.3215,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.69307e+06,0,19.5903,19.5903,23.2226,19.5903,0.304599,0,1.71417e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,5.94171e+06,0,19.4319,19.4319,23.7181,19.4319,0.254105,0,1.63949e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.39076e+06,0,19.432,19.432,23.7181,19.432,0.0961379,0,6.20269e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.23885e+06,0,19.432,19.432,23.7181,19.432,0.0497623,0,3.21059e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,906902,0,19.432,19.432,23.7181,19.432,0.0351991,0,2.27101e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,625991,0,19.4319,19.4319,23.7181,19.4319,0.0230584,0,1.48773e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,689038,0,19.4319,19.4319,23.7181,19.4319,0.0257777,0,1.6632e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77238,0,19.4319,19.4319,23.7181,19.4319,0.00153735,0,99191.9,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,145591,0,19.4322,19.4322,22.2893,19.4322,0.00499605,0,322312,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,519629,0,19.4327,19.4327,23.7181,19.4327,0.0193231,0,1.2465e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,19.4325,19.4325,19.4325,19.4325,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.49606e+06,0,19.3821,19.3821,23.7181,19.3821,0.241126,0,1.57732e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.74165e+06,0,19.4318,19.4318,23.7181,19.4318,0.111405,0,7.18803e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,704410,0,19.4319,19.4319,23.7181,19.4319,0.0264605,0,1.70725e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,244659,0,19.4319,19.4319,23.7181,19.4319,0.00684902,0,441903,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62430.2,0,19.4319,19.4319,23.7181,19.4319,0.000917245,0,59181.3,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,143679,20.3874,20.3874,22.2893,20.3874,0.00448007,0,201559,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,21.9203,21.9203,21.9203,21.9203,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,21.9203,21.9203,21.9203,21.9203,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,21.9203,21.9203,21.9203,21.9203,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,21.9203,21.9203,21.9203,21.9203,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,182039,0,21.598,21.598,23.1188,21.598,0.0065544,0,218664,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,21.1319,21.1319,21.1319,21.1319,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,3.99125e+06,0,19.4651,19.4651,23.7181,19.4651,0.169959,0,1.06616e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.21175e+06,0,19.4305,19.4305,23.7181,19.4305,0.0902279,0,5.82348e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,233379,0,19.4317,19.4317,23.7181,19.4317,0.00635924,0,410326,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,20526.1,19.5094,19.5094,20.555,19.5094,0.00033931,0,21362.8,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,321798,22.1243,22.1243,25.4702,21.9355,0.0093191,0.00175376,369658,14950.3
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,529077,26.8856,26.8856,26.8856,23.7181,0,0.0194906,0,941069
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,922470,29.4759,29.4759,29.4759,23.7181,0,0.0361753,0,3.13547e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,967536,30.1163,30.1163,30.1163,23.7181,0,0.0381269,0,3.67109e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,916224,30.2022,30.2022,30.2022,23.7181,0,0.0347268,0,3.38873e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,30.2058,30.2058,30.2058,30.2058,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.4003e+06,0,20.6736,20.6736,23.7181,20.6736,0.0971847,0,3.53887e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.19488e+06,0,19.4427,19.4427,23.7181,19.4427,0.0456715,0,2.93881e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,19.434,19.434,19.434,19.434,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,92829.2,20.0911,20.0911,22.6471,20.0911,0.00256432,0,136191,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,238741,22.3607,22.3607,23.7144,22.3607,0.00545892,0,121980,0
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,759223,27.1949,27.1949,27.1949,23.7181,0,0.0292168,0,1.54459e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.13906e+06,29.8894,29.8894,29.8894,23.7181,0,0.0454988,0,4.22617e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.74836e+06,30.2874,30.2874,30.2874,23.7181,0,0.0726262,0,7.17967e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.85381e+06,30.3303,30.3303,30.3303,23.7181,0,0.077421,0,7.70348e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.29248e+06,30.3538,30.3538,30.3538,23.7181,0,0.0926428,0,9.25144e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.50032e+06,30.3939,30.3939,30.3939,23.7181,0,0.0992658,0,9.97208e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.11735e+06,30.4068,30.4068,30.4068,23.7181,0,0.0418694,0,4.21422e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,30.4064,30.4064,30.4064,30.4064,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.59659e+06,0,21.8471,21.8471,24.0686,21.4966,0.0340462,0.0275014,1.62639e+06,580133
03/31/2009 08:00,3,31,2,8,0,7.8,53,241882,0,19.7061,19.7061,23.7181,19.7061,0.00850146,0,512913,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,164310,20.8428,20.8428,22.9038,20.8428,0.00539654,0,211793,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,543960,25.5336,25.5336,26.1685,21.6607,0.0123202,0.00840538,113975,628512
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.33995e+06,29.3756,29.3756,29.3756,23.7181,0,0.0515649,0,4.42534e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.69994e+06,30.1247,30.1247,30.1247,23.7181,0,0.06754,0,6.51194e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.63191e+06,30.1881,30.1881,30.1881,23.7181,0,0.0674605,0,6.56809e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.33533e+06,30.2092,30.2092,30.2092,23.7181,0,0.0960264,0,9.3802e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.89305e+06,30.2943,30.2943,30.2943,23.7181,0,0.11634,0,1.15246e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,4.24569e+06,30.5098,30.5098,30.5098,23.7181,0,0.17121,0,1.74981e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,4.07516e+06,30.6563,30.6563,30.6563,23.7181,0,0.162666,0,1.69835e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,540220,30.5417,30.5417,30.5417,23.7181,0,0.0165904,0,1.70353e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
