Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,30.4459,30.4459,30.4459,30.4459,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,691546,0,24.6199,24.6199,25.0308,23.3072,0.00486789,0.0174246,60195,688304
04/03/2009 08:00,4,3,5,8,0,8.9,89,60632.2,0,22.3566,22.3566,23.7181,22.3566,0.000841989,0,17250.8,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,22.2855,22.2855,22.2855,22.2855,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.88731e+06,0,19.8612,19.8612,23.7181,19.8612,0.0742462,0,4.0993e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,755308,0,19.4463,19.4463,23.7181,19.4463,0.0264604,0,1.70148e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,19.4378,19.4378,19.4378,19.4378,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,82379.9,19.986,19.986,22.648,19.986,0.0021359,0,116904,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,20.7011,20.7011,20.7011,20.7011,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,20.7011,20.7011,20.7011,20.7011,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,20.7011,20.7011,20.7011,20.7011,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,20.7011,20.7011,20.7011,20.7011,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,217186,21.5678,21.5678,23.7181,21.5678,0.00681014,0,134787,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,23.8943,23.8943,23.8943,23.8943,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.73667e+06,0,20.1591,20.1591,23.7181,20.1591,0.0684212,0,3.31842e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,788433,0,19.467,19.467,23.7181,19.467,0.0278931,0,1.7849e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,19.4458,19.4458,19.4458,19.4458,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,83742.6,20.0081,20.0081,22.65,20.0081,0.00219591,0,119618,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,20.7268,20.7268,20.7268,20.7268,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,20.7268,20.7268,20.7268,20.7268,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,103386,21.2885,21.2885,22.9703,21.2885,0.00268022,0,91607,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,529882,25.3849,25.3849,25.9286,21.7868,0.0124814,0.00704169,97403.2,556955
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,1.05226e+06,29.5542,29.5542,29.5542,23.7181,0,0.0415362,0,3.6528e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,2.0508e+06,30.5489,30.5489,30.5489,23.7181,0,0.0769888,0,7.91366e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.37365e+06,30.8152,30.8152,30.8152,23.7181,0,0.0895203,0,9.56349e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,237694,30.8142,30.8142,30.8142,23.7181,0,0.00780714,0,833661
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,30.7623,30.7623,30.7623,30.7623,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,107009,0,29.887,29.887,29.887,23.7181,0,0.00279765,0,259706
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,29.058,29.058,29.058,29.058,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,29.058,29.058,29.058,29.058,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,357087,29.2962,29.2962,29.2962,25.053,0,0.0134771,0,1.14015e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,920142,29.8204,29.8204,29.8204,23.7181,0,0.0345176,0,3.17755e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.47344e+06,30.0988,30.0988,30.0988,23.7181,0,0.0574831,0,5.51979e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.29417e+06,30.1815,30.1815,30.1815,23.7181,0,0.0502547,0,4.88785e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,3.2708e+06,30.5809,30.5809,30.5809,23.7181,0,0.12831,0,1.32593e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.51616e+06,30.6213,30.6213,30.6213,23.7181,0,0.180297,0,1.873e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.58304e+06,30.589,30.589,30.589,23.7181,0,0.225839,0,2.33504e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.63754e+06,30.5891,30.5891,30.5891,23.7181,0,0.227675,0,2.35404e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.77957e+06,30.4797,30.4797,30.4797,23.7181,0,0.0654763,0,6.66221e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,30.4428,30.4428,30.4428,30.4428,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,424598,30.5889,30.5889,30.5889,26.4079,0,0.015174,0,1.58329e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,547756,30.915,30.915,30.915,23.7181,0,0.0202997,0,2.19844e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,628463,31.0462,31.0462,31.0462,23.7181,0,0.023645,0,2.60838e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,858528,31.1023,31.1023,31.1023,23.7181,0,0.0332838,0,3.69841e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,252963,31.1113,31.1113,31.1113,23.7181,0,0.00828107,0,921299
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,1.06097e+06,31.1115,31.1115,31.1115,23.7181,0,0.0419335,0,4.66536e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.15179e+06,31.1017,31.1017,31.1017,23.7181,0,0.04587,0,5.09654e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.19557e+06,31.0702,31.0702,31.0702,23.7181,0,0.0477987,0,5.28821e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.33686e+06,31.0091,31.0091,31.0091,23.7181,0,0.0518479,0,5.68854e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,30.9897,30.9897,30.9897,30.9897,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.22699e+06,0,19.7998,19.7998,23.1075,19.7998,0.183089,0,8.98619e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.63317e+06,0,19.4308,19.4308,23.7181,19.4308,0.10689,0,6.89839e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,222303,0,19.4318,19.4318,23.7181,19.4318,0.00765954,0,494206,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,188957,20.7004,20.7004,22.2893,20.7004,0.00635856,0,246270,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,416094,25.0793,25.0793,25.2623,22.2823,0.00993634,0.00502382,24788.4,316967
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,775460,28.437,28.437,28.437,23.7181,0,0.027833,0,2.01765e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.11414e+06,29.9184,29.9184,29.9184,23.7181,0,0.0420481,0,3.9232e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,412613,30.1421,30.1421,30.1421,23.7181,0,0.0150261,0,1.4526e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,30.1623,30.1623,30.1623,30.1623,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.10808e+06,0,22.5211,22.5211,24.1383,22.1009,0.0149456,0.0266294,599580,505062
04/11/2009 08:00,4,11,6,8,0,10,46,102263,0,20.3564,20.3564,23.1621,20.3564,0.00287594,0,145001,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,197195,21.6755,21.6755,23.0329,21.6755,0.00675029,0,179732,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,569870,26.2812,26.2812,26.2812,23.7181,0,0.0218638,0,837900
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,565168,28.9883,28.9883,28.9883,23.7181,0,0.020779,0,1.6492e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,882765,29.9049,29.9049,29.9049,23.7181,0,0.0324133,0,3.0237e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,912982,30.1891,30.1891,30.1891,23.7181,0,0.0340649,0,3.31721e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.83981e+06,30.2956,30.2956,30.2956,23.7181,0,0.0724786,0,7.18173e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,3.03383e+06,30.5584,30.5584,30.5584,23.7181,0,0.118229,0,1.21696e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,4.3023e+06,30.6702,30.6702,30.6702,23.7181,0,0.172071,0,1.80014e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.82896e+06,30.7445,30.7445,30.7445,23.7181,0,0.192702,0,2.03753e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,699993,30.6127,30.6127,30.6127,23.7181,0,0.0228897,0,2.37475e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,30.5237,30.5237,30.5237,30.5237,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,110672,30.4967,30.4967,30.4967,25.9866,0,0.00342143,0,348334
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,901724,30.3248,30.3248,30.3248,23.7181,0,0.0347783,0,3.45347e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.37505e+06,30.2338,30.2338,30.2338,23.7181,0,0.0544284,0,5.33459e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.7272e+06,30.4732,30.4732,30.4732,23.7181,0,0.107658,0,1.09548e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.59048e+06,30.6532,30.6532,30.6532,23.7181,0,0.142612,0,1.48835e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.98396e+06,30.5587,30.5587,30.5587,23.7181,0,0.117255,0,1.20701e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.71662e+06,30.6467,30.6467,30.6467,23.7181,0,0.233045,0,2.4298e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.79371e+06,30.6267,30.6267,30.6267,23.7181,0,0.279477,0,2.90546e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,7.54409e+06,30.607,30.607,30.607,23.7181,0,0.312359,0,3.23806e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,8.03156e+06,30.5671,30.5671,30.5671,23.7181,0,0.33436,0,3.44608e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,4.15558e+06,30.488,30.488,30.488,23.7181,0,0.163983,0,1.67057e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,30.475,30.475,30.475,30.475,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.61196e+06,30.3508,30.3508,30.3508,23.7181,0,0.101709,0,1.01402e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.66399e+06,30.3612,30.3612,30.3612,23.7181,0,0.143304,0,1.43255e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,5.06956e+06,30.3892,30.3892,30.3892,23.7181,0,0.203594,0,2.04385e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.5388e+06,30.4178,30.4178,30.4178,23.7181,0,0.22384,0,2.25671e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.51014e+06,30.4138,30.4138,30.4138,23.7181,0,0.178676,0,1.8003e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.67879e+06,30.4242,30.4242,30.4242,23.7181,0,0.275126,0,2.77639e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,7.32625e+06,30.4291,30.4291,30.4291,23.7181,0,0.303397,0,3.06392e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.8746e+06,30.432,30.432,30.432,23.7181,0,0.327514,0,3.3089e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,8.35033e+06,30.4288,30.4288,30.4288,23.7181,0,0.349305,0,3.52739e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,4.16263e+06,30.4107,30.4107,30.4107,23.7181,0,0.163233,0,1.64394e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,30.4058,30.4058,30.4058,30.4058,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,289518,30.2986,30.2986,30.2986,25.9473,0,0.0108274,0,1.06679e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.70453e+06,30.1551,30.1551,30.1551,23.7181,0,0.14547,0,1.40939e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.86255e+06,30.1814,30.1814,30.1814,23.7181,0,0.19507,0,1.89722e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.61349e+06,30.2322,30.2322,30.2322,23.7181,0,0.227435,0,2.22937e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.88968e+06,30.2757,30.2757,30.2757,23.7181,0,0.239532,0,2.36369e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,5.03244e+06,30.2781,30.2781,30.2781,23.7181,0,0.201676,0,1.99085e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,6.48571e+06,30.2965,30.2965,30.2965,23.7181,0,0.265828,0,2.63148e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.65798e+06,30.3259,30.3259,30.3259,23.7181,0,0.273033,0,2.71489e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,7.13166e+06,30.3456,30.3456,30.3456,23.7181,0,0.293926,0,2.93137e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,7.2937e+06,30.3678,30.3678,30.3678,23.7181,0,0.300978,0,3.01173e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.46439e+06,30.3722,30.3722,30.3722,23.7181,0,0.133403,0,1.33578e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,30.3689,30.3689,30.3689,30.3689,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,450191,30.3595,30.3595,30.3595,25.3808,0,0.0142593,0,1.42405e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.4946e+06,30.2649,30.2649,30.2649,23.7181,0,0.0540156,0,5.32116e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.92729e+06,30.3868,30.3868,30.3868,23.7181,0,0.112181,0,1.12604e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.85116e+06,30.4956,30.4956,30.4956,23.7181,0,0.150425,0,1.53425e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.68312e+06,30.5069,30.5069,30.5069,23.7181,0,0.10081,0,1.02987e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.68356e+06,30.5405,30.5405,30.5405,23.7181,0,0.18566,0,1.90605e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.53714e+06,30.5591,30.5591,30.5591,23.7181,0,0.179398,0,1.84679e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.78229e+06,30.564,30.564,30.564,23.7181,0,0.189952,0,1.95684e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.67641e+06,30.5722,30.5722,30.5722,23.7181,0,0.185509,0,1.91336e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,761707,30.5891,30.5891,30.5891,23.7181,0,0.0235228,0,2.43216e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,30.5992,30.5992,30.5992,30.5992,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,979971,30.379,30.379,30.379,23.7181,0,0.0377132,0,3.77318e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.18673e+06,30.2418,30.2418,30.2418,23.7181,0,0.0459773,0,4.51255e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,2.1831e+06,30.3573,30.3573,30.3573,23.7181,0,0.084471,0,8.44169e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.70785e+06,30.4676,30.4676,30.4676,23.7181,0,0.106784,0,1.0846e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,2.20434e+06,30.4394,30.4394,30.4394,23.7181,0,0.0858036,0,8.67845e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,4.13426e+06,30.4918,30.4918,30.4918,23.7181,0,0.164303,0,1.6748e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,5.09972e+06,30.5002,30.5002,30.5002,23.7181,0,0.205162,0,2.09385e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.734e+06,30.5099,30.5099,30.5099,23.7181,0,0.231993,0,2.37107e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,6.20511e+06,30.5108,30.5108,30.5108,23.7181,0,0.252611,0,2.58214e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,2.0393e+06,30.4865,30.4865,30.4865,23.7181,0,0.0754887,0,7.68863e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,30.4751,30.4751,30.4751,30.4751,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,441730,30.5326,30.5326,30.5326,26.4209,0,0.0151528,0,1.5597e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,759229,30.4926,30.4926,30.4926,23.7181,0,0.0281252,0,2.86294e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.602e+06,30.4963,30.4963,30.4963,23.7181,0,0.0586944,0,5.98773e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.28686e+06,30.5672,30.5672,30.5672,23.7181,0,0.0853507,0,8.79713e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.46738e+06,30.5688,30.5688,30.5688,23.7181,0,0.0523571,0,5.39745e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,3.22545e+06,30.5756,30.5756,30.5756,23.7181,0,0.123922,0,1.27877e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,3.25912e+06,30.5971,30.5971,30.5971,23.7181,0,0.125575,0,1.29989e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.66905e+06,30.5957,30.5957,30.5957,23.7181,0,0.142733,0,1.47721e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.93636e+06,30.6057,30.6057,30.6057,23.7181,0,0.153947,0,1.59558e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,347708,30.6309,30.6309,30.6309,23.7181,0,0.0105486,0,1.09731e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,30.6503,30.6503,30.6503,30.6503,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,112200,30.6661,30.6661,30.6661,26.491,0,0.00340016,0,355851
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,30.6955,30.6955,30.6955,30.6955,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,158687,30.7328,30.7328,30.7328,23.7181,0,0.00451049,0,476115
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,456356,30.8871,30.8871,30.8871,23.7181,0,0.0165382,0,1.78438e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,30.9737,30.9737,30.9737,30.9737,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.55244e+06,30.9927,30.9927,30.9927,23.7181,0,0.055661,0,6.09211e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,3.18814e+06,30.8958,30.8958,30.8958,23.7181,0,0.122188,0,1.31958e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.72714e+06,30.9107,30.9107,30.9107,23.7181,0,0.103128,0,1.11621e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.50752e+06,30.9271,30.9271,30.9271,23.7181,0,0.0944617,0,1.02474e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,30.926,30.926,30.926,30.926,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,587753,30.7524,30.7524,30.7524,25.1596,0,0.023016,0,2.42714e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,304920,30.5771,30.5771,30.5771,23.7181,0,0.01074,0,1.10831e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,80043.3,30.5581,30.5581,30.5581,23.7181,0,0.00163812,0,168606
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,332214,30.7109,30.7109,30.7109,23.7181,0,0.00986924,0,1.03852e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,2.24533e+06,30.9761,30.9761,30.9761,23.7181,0,0.086132,0,9.41524e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.72823e+06,30.9443,30.9443,30.9443,23.7181,0,0.147756,0,1.60669e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.85001e+06,30.9081,30.9081,30.9081,23.7181,0,0.193356,0,2.09214e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.45459e+06,30.8535,30.8535,30.8535,23.7181,0,0.21988,0,2.36095e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.4379e+06,30.6882,30.6882,30.6882,23.7181,0,0.0566459,0,5.9416e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,30.6207,30.6207,30.6207,30.6207,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,554900,0,25.7861,25.7861,25.7861,23.7181,0,0.0173274,0,718438
04/24/2009 08:00,4,24,5,8,0,7.8,74,10520.1,0,23.4854,23.4854,23.4854,23.4854,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,113206,23.9604,23.9604,23.9604,23.624,0,0.00365079,0,22049.2
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,284421,25.8716,25.8716,25.8716,23.7181,0,0.00999917,0,340467
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,27.034,27.034,27.034,27.034,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,19722.9,27.0384,27.0384,27.0384,25.9287,0,0.000144059,0,7215.66
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,92531.9,27.2058,27.2058,27.2058,23.7181,0,0.00176666,0,92996.7
04/24/2009 14:00,4,24,5,14,0,15,38,0,716008,28.6984,28.6984,28.6984,23.7181,0,0.0255687,0,1.93962e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,849229,29.9785,29.9785,29.9785,23.7181,0,0.0291659,0,2.74762e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,800383,30.3554,30.3554,30.3554,23.7181,0,0.0269074,0,2.70721e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,1.04107e+06,30.9464,30.9464,30.9464,23.7181,0,0.0367445,0,3.9976e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,31.0922,31.0922,31.0922,31.0922,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.19618e+06,0,22.75,22.75,24.3657,22.1023,0.0209128,0.0248119,830642,725323
