Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 08:00,4,25,6,8,0,3.9,73,91638.9,0,20.2148,20.2148,23.135,20.2148,0.00179408,0,94116.5,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,426019,23.2315,23.2315,23.6415,22.6028,0.00907049,0.00717926,182183,170269
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,664211,28.0735,28.0735,28.0735,23.7181,0,0.0258402,0,1.70044e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,406421,29.5529,29.5529,29.5529,23.7181,0,0.0149723,0,1.31514e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,296286,29.9038,29.9038,29.9038,23.7181,0,0.00975541,0,908276
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,282472,30.0676,30.0676,30.0676,23.7181,0,0.00942735,0,901053
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.77538e+06,30.4319,30.4319,30.4319,23.7181,0,0.0683998,0,6.93336e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.34144e+06,30.691,30.691,30.691,23.7181,0,0.0897788,0,9.42132e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.75591e+06,30.7825,30.7825,30.7825,23.7181,0,0.148427,0,1.57787e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,4.19684e+06,30.8133,30.8133,30.8133,23.7181,0,0.168,0,1.79372e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,1.02912e+06,30.6096,30.6096,30.6096,23.7181,0,0.0410662,0,4.25909e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,30.5034,30.5034,30.5034,30.5034,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,831097,0,23.7515,23.7515,24.5558,22.9138,0.0111761,0.0182826,251750,691321
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,21.412,21.412,21.412,21.412,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,21.412,21.412,21.412,21.412,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,21.412,21.412,21.412,21.412,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,21.412,21.412,21.412,21.412,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,21.412,21.412,21.412,21.412,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,21.412,21.412,21.412,21.412,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,1.05246e+06,25.7269,25.7269,26.608,20.4574,0.0197867,0.0180506,147170,1.93806e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.39546e+06,30.6361,30.6361,30.6361,23.7181,0,0.0503625,0,5.27683e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.39697e+06,31.1538,31.1538,31.1538,23.7181,0,0.0521007,0,5.82976e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.93087e+06,31.0884,31.0884,31.0884,23.7181,0,0.0724015,0,8.03112e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,31.0274,31.0274,31.0274,31.0274,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,212464,0,28.3075,28.3075,28.3075,25.5954,0,0.00627399,0,512078
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,27.4728,27.4728,27.4728,27.4728,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,27.4728,27.4728,27.4728,27.4728,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,263847,28.0079,28.0079,28.0079,24.6567,0,0.00953206,0,631690
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,429159,29.2005,29.2005,29.2005,23.7181,0,0.0150756,0,1.2473e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,550889,29.9016,29.9016,29.9016,23.7181,0,0.0187129,0,1.74721e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,660840,30.2654,30.2654,30.2654,23.7181,0,0.0250252,0,2.46579e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.31832e+06,30.6127,30.6127,30.6127,23.7181,0,0.0893066,0,9.31311e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.44343e+06,30.8193,30.8193,30.8193,23.7181,0,0.133342,0,1.42488e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.48625e+06,30.8021,30.8021,30.8021,23.7181,0,0.177259,0,1.88959e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.70164e+06,30.7942,30.7942,30.7942,23.7181,0,0.186445,0,1.98531e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,290386,30.7485,30.7485,30.7485,23.7181,0,0.00637768,0,674687
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,30.7081,30.7081,30.7081,30.7081,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,187013,30.7617,30.7617,30.7617,27.2131,0,0.00660741,0,703501
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,918915,30.5287,30.5287,30.5287,23.7181,0,0.0345171,0,3.52132e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.71696e+06,30.5975,30.5975,30.5975,23.7181,0,0.0631162,0,6.54197e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,3.11842e+06,30.696,30.696,30.696,23.7181,0,0.119443,0,1.25418e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,2.10974e+06,30.6454,30.6454,30.6454,23.7181,0,0.0770543,0,8.03221e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,5.03212e+06,30.6466,30.6466,30.6466,23.7181,0,0.202302,0,2.10924e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.88692e+06,30.6254,30.6254,30.6254,23.7181,0,0.239175,0,2.48603e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.95862e+06,30.6501,30.6501,30.6501,23.7181,0,0.19821,0,2.06764e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.51063e+06,30.6471,30.6471,30.6471,23.7181,0,0.178887,0,1.86524e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,2.02735e+06,30.5814,30.5814,30.5814,23.7181,0,0.0735793,0,7.59927e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,30.5617,30.5617,30.5617,30.5617,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,321280,0,26.2039,26.2039,26.2039,24.7126,0,0.010985,0,649159
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,25.2901,25.2901,25.2901,25.2901,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,465100,26.6659,26.6659,26.6659,24.1111,0,0.0181488,0,878611
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,763748,28.93,28.93,28.93,23.7181,0,0.0302771,0,2.37636e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,608626,29.5874,29.5874,29.5874,23.7181,0,0.0235729,0,2.08157e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,549988,29.7777,29.7777,29.7777,23.7181,0,0.0193726,0,1.76703e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,573006,29.8895,29.8895,29.8895,23.7181,0,0.0197011,0,1.8295e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.79205e+06,30.1892,30.1892,30.1892,23.7181,0,0.0675713,0,6.6036e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.99311e+06,30.4585,30.4585,30.4585,23.7181,0,0.115203,0,1.1691e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.40588e+06,30.5573,30.5573,30.5573,23.7181,0,0.174414,0,1.79502e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.426e+06,30.5397,30.5397,30.5397,23.7181,0,0.219209,0,2.25023e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.22197e+06,30.336,30.336,30.336,23.7181,0,0.085191,0,8.48395e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,30.283,30.283,30.283,30.283,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,233469,30.2312,30.2312,30.2312,25.9064,0,0.00846858,0,827710
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.55966e+06,30.3752,30.3752,30.3752,23.7181,0,0.0992351,0,1.00178e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.66907e+06,30.4553,30.4553,30.4553,23.7181,0,0.144396,0,1.46372e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.70752e+06,30.4763,30.4763,30.4763,23.7181,0,0.187624,0,1.90808e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,5.25303e+06,30.5012,30.5012,30.5012,23.7181,0,0.210952,0,2.15324e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.52652e+06,30.4702,30.4702,30.4702,23.7181,0,0.179239,0,1.82119e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,6.46857e+06,30.4732,30.4732,30.4732,23.7181,0,0.264716,0,2.69088e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,7.23889e+06,30.4635,30.4635,30.4635,23.7181,0,0.298599,0,3.03095e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.92266e+06,30.453,30.453,30.453,23.7181,0,0.329296,0,3.33732e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,8.60693e+06,30.432,30.432,30.432,23.7181,0,0.361534,0,3.65264e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.83061e+06,30.394,30.394,30.394,23.7181,0,0.237886,0,2.38981e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,30.3842,30.3842,30.3842,30.3842,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,310556,30.3139,30.3139,30.3139,23.7181,0,0.0111052,0,1.0994e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.32327e+06,30.145,30.145,30.145,23.7181,0,0.0507526,0,4.90736e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.48174e+06,30.2736,30.2736,30.2736,23.7181,0,0.223189,0,2.20197e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,6.1514e+06,30.3171,30.3171,30.3171,23.7181,0,0.252148,0,2.5039e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.57258e+06,30.3387,30.3387,30.3387,23.7181,0,0.269585,0,2.68583e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.92272e+06,30.3804,30.3804,30.3804,23.7181,0,0.284629,0,2.85359e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,6.05779e+06,30.3794,30.3794,30.3794,23.7181,0,0.246078,0,2.46667e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.73712e+06,30.3772,30.3772,30.3772,23.7181,0,0.321706,0,3.22372e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,8.4647e+06,30.3818,30.3818,30.3818,23.7181,0,0.35438,0,3.55358e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,9.31286e+06,30.3837,30.3837,30.3837,23.7181,0,0.393467,0,3.94668e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.88953e+06,30.3729,30.3729,30.3729,23.7181,0,0.420853,0,4.21451e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.50873e+06,30.3691,30.3691,30.3691,23.7181,0,0.221313,0,2.21501e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,30.3597,30.3597,30.3597,30.3597,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,795183,30.2917,30.2917,30.2917,23.7181,0,0.029032,0,2.87281e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.16951e+06,30.1856,30.1856,30.1856,23.7181,0,0.0826593,0,8.04322e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,6.22989e+06,30.2337,30.2337,30.2337,23.7181,0,0.256163,0,2.51164e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.93953e+06,30.2764,30.2764,30.2764,23.7181,0,0.287547,0,2.83788e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,7.53937e+06,30.3296,30.3296,30.3296,23.7181,0,0.313067,0,3.11482e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.815e+06,30.3556,30.3556,30.3556,23.7181,0,0.325079,0,3.24697e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,7.12904e+06,30.3517,30.3517,30.3517,23.7181,0,0.29416,0,2.93639e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,8.6656e+06,30.3503,30.3503,30.3503,23.7181,0,0.364455,0,3.63732e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,9.52374e+06,30.3577,30.3577,30.3577,23.7181,0,0.403677,0,4.03329e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.0326e+07,30.3639,30.3639,30.3639,23.7181,0,0.441069,0,4.41098e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.07891e+07,30.3485,30.3485,30.3485,23.7181,0,0.463735,0,4.62693e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,8.18666e+06,30.3385,30.3385,30.3385,23.7181,0,0.342565,0,3.41282e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,30.3284,30.3284,30.3284,30.3284,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,1.01868e+06,30.27,30.27,30.27,23.7181,0,0.0364745,0,3.59915e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.27449e+06,30.1489,30.1489,30.1489,23.7181,0,0.0858042,0,8.30307e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.9611e+06,30.1864,30.1864,30.1864,23.7181,0,0.244476,0,2.3796e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.84918e+06,30.2579,30.2579,30.2579,23.7181,0,0.283514,0,2.79025e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,7.30066e+06,30.3215,30.3215,30.3215,23.7181,0,0.302397,0,3.005e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,7.60217e+06,30.3713,30.3713,30.3713,23.7181,0,0.315422,0,3.15797e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.96249e+06,30.3724,30.3724,30.3724,23.7181,0,0.286587,0,2.86972e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,8.55245e+06,30.3673,30.3673,30.3673,23.7181,0,0.359227,0,3.59433e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,9.29781e+06,30.3689,30.3689,30.3689,23.7181,0,0.393085,0,3.93404e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,1.00222e+07,30.3689,30.3689,30.3689,23.7181,0,0.426705,0,4.27055e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.04981e+07,30.3566,30.3566,30.3566,23.7181,0,0.449919,0,4.49452e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.81485e+06,30.3435,30.3435,30.3435,23.7181,0,0.32628,0,3.25303e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,30.3344,30.3344,30.3344,30.3344,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,783339,30.0018,30.0018,30.0018,23.7181,0,0.0279317,0,2.63904e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,2.02728e+06,29.7683,29.7683,29.7683,23.7181,0,0.0759109,0,6.91084e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,6.09337e+06,29.9024,29.9024,29.9024,23.7181,0,0.250344,0,2.32972e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.97022e+06,30.0052,30.0052,30.0052,23.7181,0,0.243468,0,2.30332e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.62138e+06,30.0606,30.0606,30.0606,23.7181,0,0.272263,0,2.5985e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.71444e+06,30.1459,30.1459,30.1459,23.7181,0,0.275947,0,2.66901e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.87427e+06,30.1738,30.1738,30.1738,23.7181,0,0.238535,0,2.31727e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,7.26962e+06,30.1969,30.1969,30.1969,23.7181,0,0.30108,0,2.93532e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.83829e+06,30.2351,30.2351,30.2351,23.7181,0,0.326422,0,3.20114e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,8.35927e+06,30.2628,30.2628,30.2628,23.7181,0,0.349996,0,3.44693e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.70589e+06,30.2951,30.2951,30.2951,23.7181,0,0.365942,0,3.62177e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,6.04607e+06,30.2993,30.2993,30.2993,23.7181,0,0.245977,0,2.43604e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,30.3023,30.3023,30.3023,30.3023,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,275367,30.2567,30.2567,30.2567,25.9128,0,0.00892309,0,875960
05/09/2009 08:00,5,9,6,8,0,10,61,0,980787,30.1139,30.1139,30.1139,23.7181,0,0.0371163,0,3.57148e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.86666e+06,30.1895,30.1895,30.1895,23.7181,0,0.151828,0,1.4789e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.6987e+06,30.2307,30.2307,30.2307,23.7181,0,0.187744,0,1.83994e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,5.23297e+06,30.2644,30.2644,30.2644,23.7181,0,0.210591,0,2.07453e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.61276e+06,30.3272,30.3272,30.3272,23.7181,0,0.226814,0,2.25588e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.91095e+06,30.3401,30.3401,30.3401,23.7181,0,0.196052,0,1.95362e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,6.36189e+06,30.343,30.343,30.343,23.7181,0,0.259987,0,2.59188e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.72583e+06,30.3568,30.3568,30.3568,23.7181,0,0.275849,0,2.75574e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,7.35442e+06,30.3683,30.3683,30.3683,23.7181,0,0.303746,0,3.03967e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.95822e+06,30.3801,30.3801,30.3801,23.7181,0,0.286133,0,2.8685e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,4.00574e+06,30.3821,30.3821,30.3821,23.7181,0,0.156395,0,1.56834e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,30.3816,30.3816,30.3816,30.3816,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.25277e+06,30.3707,30.3707,30.3707,23.7181,0,0.086208,0,8.61051e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.83303e+06,30.3843,30.3843,30.3843,23.7181,0,0.107695,0,1.08044e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.39195e+06,30.4385,30.4385,30.4385,23.7181,0,0.13104,0,1.32525e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,3.15572e+06,30.4929,30.4929,30.4929,23.7181,0,0.121339,0,1.23702e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.58962e+06,30.5416,30.5416,30.5416,23.7181,0,0.0562186,0,5.77258e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.42031e+06,30.5432,30.5432,30.5432,23.7181,0,0.13237,0,1.3595e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.66096e+06,30.5584,30.5584,30.5584,23.7181,0,0.142451,0,1.46629e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.79611e+06,30.5809,30.5809,30.5809,23.7181,0,0.148131,0,1.52979e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.79079e+06,30.5989,30.5989,30.5989,23.7181,0,0.147926,0,1.53166e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,468673,30.5985,30.5985,30.5985,23.7181,0,0.0171653,0,1.77725e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,30.5968,30.5968,30.5968,30.5968,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,113166,30.6042,30.6042,30.6042,26.4696,0,0.00344529,0,357162
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,98208.7,30.6273,30.6273,30.6273,23.7181,0,0.00211154,0,219538
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,220459,30.6633,30.6633,30.6633,23.7181,0,0.00701434,0,733816
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,487201,30.7635,30.7635,30.7635,23.7181,0,0.0178607,0,1.89366e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,30.8135,30.8135,30.8135,30.8135,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,1.06354e+06,30.8329,30.8329,30.8329,23.7181,0,0.0402808,0,4.31214e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.27006e+06,30.867,30.867,30.867,23.7181,0,0.0462417,0,4.97475e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.71176e+06,30.8604,30.8604,30.8604,23.7181,0,0.0616578,0,6.62681e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,3.15144e+06,30.7836,30.7836,30.7836,23.7181,0,0.121235,0,1.28899e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,213867,30.7507,30.7507,30.7507,23.7181,0,0.00683497,0,723325
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,30.7303,30.7303,30.7303,30.7303,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,125918,30.7596,30.7596,30.7596,25.4711,0,0.00365542,0,387800
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,477831,30.9233,30.9233,30.9233,23.7181,0,0.0170201,0,1.84668e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,67505.3,31.0254,31.0254,31.0254,23.7181,0,0.000875545,0,96277.9
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.28067e+06,31.1023,31.1023,31.1023,23.7181,0,0.0482673,0,5.36346e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.33723e+06,30.9005,30.9005,30.9005,23.7181,0,0.0902459,0,9.755e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.59957e+06,30.7512,30.7512,30.7512,23.7181,0,0.140244,0,1.48424e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.66388e+06,30.7924,30.7924,30.7924,23.7181,0,0.101398,0,1.07941e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,1.02069e+06,30.6537,30.6537,30.6537,23.7181,0,0.0382777,0,3.9949e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,30.5884,30.5884,30.5884,30.5884,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,139647,30.5048,30.5048,30.5048,25.4356,0,0.00448606,0,456761
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,538952,30.1589,30.1589,30.1589,23.7181,0,0.019341,0,1.87126e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,719567,30.0088,30.0088,30.0088,23.7181,0,0.0246212,0,2.33236e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.38805e+06,30.3947,30.3947,30.3947,23.7181,0,0.049105,0,4.9336e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,509213,30.3731,30.3731,30.3731,23.7181,0,0.0152979,0,1.53201e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.99299e+06,30.6456,30.6456,30.6456,23.7181,0,0.114107,0,1.18951e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,4.09867e+06,30.682,30.682,30.682,23.7181,0,0.160865,0,1.68578e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,4.20559e+06,30.6725,30.6725,30.6725,23.7181,0,0.165568,0,1.73267e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,4.08192e+06,30.6686,30.6686,30.6686,23.7181,0,0.160535,0,1.67907e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,496099,30.6339,30.6339,30.6339,23.7181,0,0.0147607,0,1.53609e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,30.6113,30.6113,30.6113,30.6113,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,865691,30.5756,30.5756,30.5756,25.0967,0,0.033135,0,3.41385e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,985226,30.5271,30.5271,30.5271,23.7181,0,0.0374269,0,3.83369e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.59381e+06,30.739,30.739,30.739,23.7181,0,0.0593234,0,6.27096e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.60805e+06,30.8139,30.8139,30.8139,23.7181,0,0.0986931,0,1.05382e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.77476e+06,30.7849,30.7849,30.7849,23.7181,0,0.0650408,0,6.91661e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.3731e+06,30.7574,30.7574,30.7574,23.7181,0,0.172973,0,1.83226e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,5.19038e+06,30.7209,30.7209,30.7209,23.7181,0,0.207717,0,2.1889e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.97368e+06,30.6876,30.6876,30.6876,23.7181,0,0.241797,0,2.53592e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.62739e+06,30.6376,30.6376,30.6376,23.7181,0,0.27167,0,2.82879e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.28955e+06,30.5569,30.5569,30.5569,23.7181,0,0.12863,0,1.32375e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,30.5359,30.5359,30.5359,30.5359,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,137141,30.5143,30.5143,30.5143,26.4452,0,0.00459405,0,469155
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,30.4763,30.4763,30.4763,30.4763,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.85657e+06,30.5024,30.5024,30.5024,23.7181,0,0.070485,0,7.20688e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.33598e+06,30.5367,30.5367,30.5367,23.7181,0,0.0909301,0,9.33011e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.59047e+06,30.5843,30.5843,30.5843,23.7181,0,0.139341,0,1.43975e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.43285e+06,30.6213,30.6213,30.6213,23.7181,0,0.174759,0,1.8154e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.62337e+06,30.6108,30.6108,30.6108,23.7181,0,0.139995,0,1.45207e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,5.11181e+06,30.6074,30.6074,30.6074,23.7181,0,0.204169,0,2.11664e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.78785e+06,30.5948,30.5948,30.5948,23.7181,0,0.233575,0,2.41708e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,6.14175e+06,30.5742,30.5742,30.5742,23.7181,0,0.249047,0,2.56944e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,6.0565e+06,30.5503,30.5503,30.5503,23.7181,0,0.245365,0,2.52263e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.69439e+06,30.5248,30.5248,30.5248,23.7181,0,0.100928,0,1.03379e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,30.52,30.52,30.52,30.52,0,0,0,0
