Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,30.52,30.52,30.52,30.52,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.52798e+06,30.5185,30.5185,30.5185,23.7181,0,0.0556386,0,5.69392e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,2.08902e+06,30.5325,30.5325,30.5325,23.7181,0,0.0767559,0,7.86577e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.62337e+06,30.5318,30.5318,30.5318,23.7181,0,0.0987982,0,1.01314e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,3.07621e+06,30.5764,30.5764,30.5764,23.7181,0,0.117706,0,1.21477e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.88851e+06,30.6154,30.6154,30.6154,23.7181,0,0.0680096,0,7.05878e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.41336e+06,30.6332,30.6332,30.6332,23.7181,0,0.131845,0,1.37196e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.5652e+06,30.6387,30.6387,30.6387,23.7181,0,0.180375,0,1.87846e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.3942e+06,30.6434,30.6434,30.6434,23.7181,0,0.173196,0,1.80492e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,4.09395e+06,30.6457,30.6457,30.6457,23.7181,0,0.160578,0,1.67398e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.24023e+06,30.6358,30.6358,30.6358,23.7181,0,0.045305,0,4.71616e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,30.6314,30.6314,30.6314,30.6314,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,352997,30.6552,30.6552,30.6552,25.4464,0,0.0129438,0,1.35271e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,522968,30.6956,30.6956,30.6956,23.7181,0,0.0182802,0,1.91938e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.09631e+06,30.7418,30.7418,30.7418,23.7181,0,0.0386565,0,4.08678e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.60007e+06,30.7962,30.7962,30.7962,23.7181,0,0.0970297,0,1.03354e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.8916e+06,30.8236,30.8236,30.8236,23.7181,0,0.0679009,0,7.26024e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.59888e+06,30.817,30.817,30.817,23.7181,0,0.181575,0,1.9397e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.60058e+06,30.7939,30.7939,30.7939,23.7181,0,0.224658,0,2.39212e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,6.1374e+06,30.7565,30.7565,30.7565,23.7181,0,0.248463,0,2.6316e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.82194e+06,30.71,30.71,30.71,23.7181,0,0.279739,0,2.94326e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.7685e+06,30.6657,30.6657,30.6657,23.7181,0,0.062713,0,6.55651e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,30.6485,30.6485,30.6485,30.6485,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,113501,30.6067,30.6067,30.6067,26.4902,0,0.0036512,0,377685
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,713943,30.3273,30.3273,30.3273,23.7181,0,0.0279732,0,2.77937e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,603301,30.1876,30.1876,30.1876,23.7181,0,0.023229,0,2.26137e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,676086,30.247,30.247,30.247,23.7181,0,0.0247623,0,2.43513e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.60062e+06,30.4643,30.4643,30.4643,23.7181,0,0.0568987,0,5.78213e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,998133,30.472,30.472,30.472,23.7181,0,0.0332007,0,3.37407e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.63333e+06,30.6004,30.6004,30.6004,23.7181,0,0.140782,0,1.45802e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,4.21936e+06,30.6362,30.6362,30.6362,23.7181,0,0.165553,0,1.72348e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.82029e+06,30.6535,30.6535,30.6535,23.7181,0,0.14897,0,1.55473e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,5.34055e+06,30.6112,30.6112,30.6112,23.7181,0,0.214116,0,2.22097e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,983191,30.6051,30.6051,30.6051,23.7181,0,0.0306918,0,3.18078e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,30.6036,30.6036,30.6036,30.6036,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,372949,30.6792,30.6792,30.6792,25.4395,0,0.0133298,0,1.40248e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,426520,30.7747,30.7747,30.7747,26.076,0,0.0149482,0,1.58613e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,948608,30.8306,30.8306,30.8306,23.7181,0,0.0351733,0,3.76511e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.9523e+06,30.791,30.791,30.791,23.7181,0,0.0721052,0,7.67274e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.36602e+06,30.7241,30.7241,30.7241,23.7181,0,0.0500863,0,5.28044e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.81601e+06,30.6862,30.6862,30.6862,23.7181,0,0.149131,0,1.56373e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.46789e+06,30.6774,30.6774,30.6774,23.7181,0,0.176584,0,1.84927e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.44598e+06,30.672,30.672,30.672,23.7181,0,0.175891,0,1.84057e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.5322e+06,30.6553,30.6553,30.6553,23.7181,0,0.179666,0,1.87556e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,606743,30.6927,30.6927,30.6927,23.7181,0,0.0191215,0,2.00683e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,30.718,30.718,30.718,30.718,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,932600,30.5656,30.5656,30.5656,23.7181,0,0.0358872,0,3.69069e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,1.0649e+06,30.4657,30.4657,30.4657,23.7181,0,0.0407185,0,4.13438e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.49652e+06,30.6243,30.6243,30.6243,23.7181,0,0.0569167,0,5.91685e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,2.12173e+06,30.8,30.8,30.8,23.7181,0,0.0814702,0,8.68249e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.66142e+06,30.8062,30.8062,30.8062,23.7181,0,0.0621028,0,6.62407e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,4.08331e+06,30.8117,30.8117,30.8117,23.7181,0,0.160581,0,1.7141e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,5.10519e+06,30.7863,30.7863,30.7863,23.7181,0,0.203701,0,2.16669e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.92141e+06,30.751,30.751,30.751,23.7181,0,0.239103,0,2.53046e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.71578e+06,30.7086,30.7086,30.7086,23.7181,0,0.275264,0,2.89559e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.36706e+06,30.6147,30.6147,30.6147,23.7181,0,0.131909,0,1.36898e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,183156,30.5459,30.5459,30.5459,26.4677,0,0.00649916,0,665913
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,672856,30.3441,30.3441,30.3441,23.7181,0,0.026188,0,2.60925e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.22073e+06,30.3794,30.3794,30.3794,23.7181,0,0.0886092,0,8.90299e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.80799e+06,30.4759,30.4759,30.4759,23.7181,0,0.110127,0,1.11995e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.90989e+06,30.548,30.548,30.548,23.7181,0,0.153387,0,1.57651e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.5309e+06,30.6121,30.6121,30.6121,23.7181,0,0.179098,0,1.85801e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.60836e+06,30.6074,30.6074,30.6074,23.7181,0,0.139604,0,1.44728e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.67533e+06,30.5915,30.5915,30.5915,23.7181,0,0.228981,0,2.3684e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,6.3119e+06,30.5653,30.5653,30.5653,23.7181,0,0.256606,0,2.644e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.8387e+06,30.5459,30.5459,30.5459,23.7181,0,0.279915,0,2.87601e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,7.48015e+06,30.5161,30.5161,30.5161,23.7181,0,0.309792,0,3.16909e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.47205e+06,30.4654,30.4654,30.4654,23.7181,0,0.178723,0,1.81467e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.34181e+06,30.4295,30.4295,30.4295,23.7181,0,0.0887564,0,8.94939e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.69718e+06,30.4367,30.4367,30.4367,23.7181,0,0.102153,0,1.03262e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.46502e+06,30.4429,30.4429,30.4429,23.7181,0,0.134096,0,1.35712e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,4.1157e+06,30.4915,30.4915,30.4915,23.7181,0,0.161533,0,1.6465e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,3.05184e+06,30.5233,30.5233,30.5233,23.7181,0,0.116079,0,1.18872e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.52443e+06,30.5376,30.5376,30.5376,23.7181,0,0.178916,0,1.83604e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.8794e+06,30.5494,30.5494,30.5494,23.7181,0,0.194181,0,1.99614e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,6.15407e+06,30.5491,30.5491,30.5491,23.7181,0,0.249594,0,2.56565e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.77537e+06,30.5444,30.5444,30.5444,23.7181,0,0.233007,0,2.39351e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.96756e+06,30.5457,30.5457,30.5457,23.7181,0,0.0708343,0,7.27771e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,30.5447,30.5447,30.5447,30.5447,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,231553,0,28.1424,28.1424,28.1424,23.7181,0,0.00673833,0,497152
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,26.9354,26.9354,26.9354,26.9354,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,360713,27.704,27.704,27.704,24.2543,0,0.013463,0,842796
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,408825,29.0711,29.0711,29.0711,23.7181,0,0.0151258,0,1.22531e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,51805.8,29.4835,29.4835,29.4835,23.7181,0,0.00052183,0,45280.4
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,69726.9,29.519,29.519,29.519,23.7181,0,0.00123647,0,107940
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,29.5459,29.5459,29.5459,29.5459,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,637337,29.8799,29.8799,29.8799,23.7181,0,0.0215583,0,2.03384e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.15056e+06,30.5257,30.5257,30.5257,23.7181,0,0.04016,0,4.13123e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.55847e+06,30.721,30.721,30.721,23.7181,0,0.0975212,0,1.02769e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.67132e+06,30.7829,30.7829,30.7829,23.7181,0,0.100668,0,1.07024e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,670484,30.6418,30.6418,30.6418,23.7181,0,0.0240605,0,2.50679e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,30.5539,30.5539,30.5539,30.5539,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,200010,30.5125,30.5125,30.5125,25.9967,0,0.00705805,0,720300
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.09815e+06,30.3741,30.3741,30.3741,23.7181,0,0.0432833,0,4.3343e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.20508e+06,30.3343,30.3343,30.3343,23.7181,0,0.0493467,0,4.91292e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.51234e+06,30.5373,30.5373,30.5373,23.7181,0,0.0584684,0,6.00739e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,2.17627e+06,30.7968,30.7968,30.7968,23.7181,0,0.0824259,0,8.7807e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.63795e+06,30.7792,30.7792,30.7792,23.7181,0,0.0610957,0,6.49181e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,4.26992e+06,30.7979,30.7979,30.7979,23.7181,0,0.168711,0,1.79737e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,5.19095e+06,30.7471,30.7471,30.7471,23.7181,0,0.207775,0,2.19779e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.94741e+06,30.6942,30.6942,30.6942,23.7181,0,0.240515,0,2.52484e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.87659e+06,30.6434,30.6434,30.6434,23.7181,0,0.282481,0,2.9438e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.42746e+06,30.5591,30.5591,30.5591,23.7181,0,0.133556,0,1.37488e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,30.542,30.542,30.542,30.542,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,149770,30.5204,30.5204,30.5204,25.424,0,0.0048653,0,497412
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,711394,30.399,30.399,30.399,23.7181,0,0.0277878,0,2.79254e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.74277e+06,30.4588,30.4588,30.4588,23.7181,0,0.108802,0,1.10658e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.36797e+06,30.5331,30.5331,30.5331,23.7181,0,0.132435,0,1.35816e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,4.24016e+06,30.5883,30.5883,30.5883,23.7181,0,0.167322,0,1.72983e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.71124e+06,30.641,30.641,30.641,23.7181,0,0.186612,0,1.94405e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.74767e+06,30.6332,30.6332,30.6332,23.7181,0,0.145229,0,1.51125e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.76917e+06,30.6265,30.6265,30.6265,23.7181,0,0.232789,0,2.42004e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,6.45373e+06,30.6082,30.6082,30.6082,23.7181,0,0.262732,0,2.72408e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.94481e+06,30.5897,30.5897,30.5897,23.7181,0,0.284446,0,2.94131e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.81812e+06,30.5496,30.5496,30.5496,23.7181,0,0.324649,0,3.33745e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.84843e+06,30.4999,30.4999,30.4999,23.7181,0,0.194815,0,1.98815e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,30.4953,30.4953,30.4953,30.4953,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.69197e+06,30.2826,30.2826,30.2826,23.7181,0,0.0615183,0,6.08345e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.96922e+06,30.1677,30.1677,30.1677,23.7181,0,0.115164,0,1.1177e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,7.04254e+06,30.2247,30.2247,30.2247,23.7181,0,0.292844,0,2.8673e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,8.03998e+06,30.2611,30.2611,30.2611,23.7181,0,0.337582,0,3.32384e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,8.52638e+06,30.3002,30.3002,30.3002,23.7181,0,0.358386,0,3.54982e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.88155e+06,30.3289,30.3289,30.3289,23.7181,0,0.374074,0,3.72128e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,8.30268e+06,30.3236,30.3236,30.3236,23.7181,0,0.347296,0,3.45213e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,1.00573e+07,30.3199,30.3199,30.3199,23.7181,0,0.429238,0,4.26423e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.08999e+07,30.3249,30.3249,30.3249,23.7181,0,0.46887,0,4.66152e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.1286e+07,30.327,30.327,30.327,23.7181,0,0.487358,0,4.84687e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.09194e+07,30.3179,30.3179,30.3179,23.7181,0,0.470119,0,4.66895e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,8.24508e+06,30.3161,30.3161,30.3161,23.7181,0,0.34434,0,3.41886e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,30.3084,30.3084,30.3084,30.3084,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.50991e+06,30.273,30.273,30.273,23.7181,0,0.0961067,0,9.48854e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.76564e+06,30.1495,30.1495,30.1495,23.7181,0,0.147321,0,1.42605e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.88855e+06,30.1402,30.1402,30.1402,23.7181,0,0.330921,0,3.19801e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,8.5194e+06,30.1776,30.1776,30.1776,23.7181,0,0.360302,0,3.50222e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.73943e+06,30.2349,30.2349,30.2349,23.7181,0,0.369121,0,3.61988e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.77389e+06,30.2692,30.2692,30.2692,23.7181,0,0.370131,0,3.64883e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,7.96447e+06,30.2861,30.2861,30.2861,23.7181,0,0.332503,0,3.28636e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,9.37322e+06,30.2924,30.2924,30.2924,23.7181,0,0.397969,0,3.93715e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,9.97145e+06,30.306,30.306,30.306,23.7181,0,0.425484,0,4.21808e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.08027e+07,30.31,30.31,30.31,23.7181,0,0.46451,0,4.60773e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.14624e+07,30.3073,30.3073,30.3073,23.7181,0,0.496576,0,4.92376e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.87022e+06,30.3014,30.3014,30.3014,23.7181,0,0.374531,0,3.71034e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,30.2932,30.2932,30.2932,30.2932,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,479011,30.3406,30.3406,30.3406,23.7181,0,0.0177111,0,1.7632e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,995792,30.2465,30.2465,30.2465,23.7181,0,0.0343491,0,3.36941e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.75941e+06,29.959,29.959,29.959,23.7181,0,0.190656,0,1.79051e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,5.20582e+06,30.0187,30.0187,30.0187,23.7181,0,0.210105,0,1.992e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.58985e+06,30.0964,30.0964,30.0964,23.7181,0,0.226784,0,2.17664e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,6.00738e+06,30.1594,30.1594,30.1594,23.7181,0,0.245056,0,2.37531e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.53294e+06,30.2226,30.2226,30.2226,23.7181,0,0.180304,0,1.76482e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.70413e+06,30.2268,30.2268,30.2268,23.7181,0,0.231808,0,2.27042e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,6.41374e+06,30.2669,30.2669,30.2669,23.7181,0,0.262879,0,2.59058e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,7.53688e+06,30.3172,30.3172,30.3172,23.7181,0,0.31275,0,3.10578e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,7.45055e+06,30.3435,30.3435,30.3435,23.7181,0,0.308837,0,3.07907e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,5.33394e+06,30.3458,30.3458,30.3458,23.7181,0,0.214588,0,2.14019e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,30.346,30.346,30.346,30.346,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.35359e+06,30.3619,30.3619,30.3619,23.7181,0,0.0492635,0,4.92594e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,2.06914e+06,30.3121,30.3121,30.3121,23.7181,0,0.0777776,0,7.71762e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,6.44804e+06,30.315,30.315,30.315,23.7181,0,0.265462,0,2.63531e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,7.06264e+06,30.3554,30.3554,30.3554,23.7181,0,0.292539,0,2.9219e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,7.24789e+06,30.3764,30.3764,30.3764,23.7181,0,0.299747,0,3.00329e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,7.37475e+06,30.3908,30.3908,30.3908,23.7181,0,0.305165,0,3.06421e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.64397e+06,30.3953,30.3953,30.3953,23.7181,0,0.272009,0,2.73313e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,8.15402e+06,30.3857,30.3857,30.3857,23.7181,0,0.340606,0,3.41745e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.80117e+06,30.3807,30.3807,30.3807,23.7181,0,0.370058,0,3.71017e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,9.51047e+06,30.3799,30.3799,30.3799,23.7181,0,0.40295,0,4.03948e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.03039e+07,30.3675,30.3675,30.3675,23.7181,0,0.441046,0,4.41311e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.83551e+06,30.3612,30.3612,30.3612,23.7181,0,0.327567,0,3.27454e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,30.3608,30.3608,30.3608,30.3608,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.7148e+06,30.2723,30.2723,30.2723,23.7181,0,0.145986,0,1.44167e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.98882e+06,30.2198,30.2198,30.2198,23.7181,0,0.201576,0,1.97218e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,8.51099e+06,30.2441,30.2441,30.2441,23.7181,0,0.359655,0,3.53206e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,9.22218e+06,30.2757,30.2757,30.2757,23.7181,0,0.392203,0,3.87027e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,9.4791e+06,30.2912,30.2912,30.2912,23.7181,0,0.402808,0,3.9843e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,9.7602e+06,30.3239,30.3239,30.3239,23.7181,0,0.415241,0,4.12771e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,8.98677e+06,30.323,30.323,30.323,23.7181,0,0.378987,0,3.76681e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.06143e+07,30.3168,30.3168,30.3168,23.7181,0,0.455902,0,4.52701e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.13228e+07,30.3205,30.3205,30.3205,23.7181,0,0.489409,0,4.86248e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.22255e+07,30.3227,30.3227,30.3227,23.7181,0,0.532764,0,5.29496e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.28146e+07,30.3091,30.3091,30.3091,23.7181,0,0.562326,0,5.57726e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.03743e+07,30.3006,30.3006,30.3006,23.7181,0,0.445282,0,4.4107e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,30.2924,30.2924,30.2924,30.2924,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,5.36848e+06,30.2628,30.2628,30.2628,23.7181,0,0.220912,0,2.17816e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,7.20009e+06,30.2227,30.2227,30.2227,23.7181,0,0.299998,0,2.93653e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.04333e+07,30.2424,30.2424,30.2424,23.7181,0,0.449798,0,4.41611e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.1147e+07,30.2664,30.2664,30.2664,23.7181,0,0.483325,0,4.76266e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.12477e+07,30.2763,30.2763,30.2763,23.7181,0,0.486816,0,4.80437e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.13866e+07,30.3028,30.3028,30.3028,23.7181,0,0.492827,0,4.88328e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.05223e+07,30.3006,30.3006,30.3006,23.7181,0,0.451396,0,4.47126e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.19649e+07,30.2954,30.2954,30.2954,23.7181,0,0.521187,0,5.1585e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.28261e+07,30.299,30.299,30.299,23.7181,0,0.56275,0,5.57293e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.35808e+07,30.3005,30.3005,30.3005,23.7181,0,0.599744,0,5.94066e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.42509e+07,30.2852,30.2852,30.2852,23.7181,0,0.633879,0,6.26417e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.18088e+07,30.2809,30.2809,30.2809,23.7181,0,0.513998,0,5.07618e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,30.2732,30.2732,30.2732,30.2732,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.45295e+06,30.2536,30.2536,30.2536,23.7181,0,0.271567,0,2.67448e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,8.55508e+06,30.2162,30.2162,30.2162,23.7181,0,0.361997,0,3.53985e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.13372e+07,30.2335,30.2335,30.2335,23.7181,0,0.493188,0,4.83552e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.19735e+07,30.2702,30.2702,30.2702,23.7181,0,0.523301,0,5.15968e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.20856e+07,30.2892,30.2892,30.2892,23.7181,0,0.52736,0,5.21469e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.21496e+07,30.3026,30.3026,30.3026,23.7181,0,0.529952,0,5.25096e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.12366e+07,30.298,30.298,30.298,23.7181,0,0.485661,0,4.8088e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.26e+07,30.2911,30.2911,30.2911,23.7181,0,0.552347,0,5.46332e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.30985e+07,30.2941,30.2941,30.2941,23.7181,0,0.576333,0,5.70319e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.37332e+07,30.2947,30.2947,30.2947,23.7181,0,0.607469,0,6.01188e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.44013e+07,30.285,30.285,30.285,23.7181,0,0.641415,0,6.33844e+07
