Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.19127e+07,30.2808,30.2808,30.2808,23.7181,0,0.51893,0,5.1248e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,30.273,30.273,30.273,30.273,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.59073e+06,30.2805,30.2805,30.2805,23.7181,0,0.061911,0,6.11592e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.98601e+06,30.22,30.22,30.22,23.7181,0,0.0738811,0,7.22868e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,5.1714e+06,30.1792,30.1792,30.1792,23.7181,0,0.209126,0,2.03326e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,6.32937e+06,30.2185,30.2185,30.2185,23.7181,0,0.260053,0,2.54383e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,7.05287e+06,30.2484,30.2484,30.2484,23.7181,0,0.292146,0,2.87091e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,7.17071e+06,30.2737,30.2737,30.2737,23.7181,0,0.296966,0,2.92957e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,6.2534e+06,30.2946,30.2946,30.2946,23.7181,0,0.255538,0,2.52889e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,7.56819e+06,30.2954,30.2954,30.2954,23.7181,0,0.315009,0,3.11783e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,8.10299e+06,30.303,30.303,30.303,23.7181,0,0.339001,0,3.35915e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.88146e+06,30.3135,30.3135,30.3135,23.7181,0,0.374482,0,3.71667e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.78546e+06,30.3141,30.3141,30.3141,23.7181,0,0.37021,0,3.67458e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.40919e+06,30.3094,30.3094,30.3094,23.7181,0,0.217815,0,2.16045e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,30.2944,30.2944,30.2944,30.2944,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.01789e+06,30.2762,30.2762,30.2762,23.7181,0,0.0385685,0,3.80881e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.78485e+06,30.0958,30.0958,30.0958,23.7181,0,0.0711881,0,6.83299e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,5.19227e+06,30.0642,30.0642,30.0642,23.7181,0,0.212936,0,2.03307e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.78361e+06,30.1032,30.1032,30.1032,23.7181,0,0.238054,0,2.28731e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.87714e+06,30.1722,30.1722,30.1722,23.7181,0,0.240557,0,2.33629e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,6.07192e+06,30.2523,30.2523,30.2523,23.7181,0,0.248156,0,2.44011e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,5.25832e+06,30.2754,30.2754,30.2754,23.7181,0,0.211842,0,2.09036e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.82078e+06,30.2761,30.2761,30.2761,23.7181,0,0.281402,0,2.77703e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,7.04334e+06,30.3021,30.3021,30.3021,23.7181,0,0.291323,0,2.88635e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,7.99769e+06,30.3279,30.3279,30.3279,23.7181,0,0.333771,0,3.31985e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,9.20392e+06,30.3345,30.3345,30.3345,23.7181,0,0.389461,0,3.87766e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.68984e+06,30.3417,30.3417,30.3417,23.7181,0,0.275308,0,2.74408e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,30.3422,30.3422,30.3422,30.3422,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.909e+06,30.2649,30.2649,30.2649,23.7181,0,0.0721601,0,7.11804e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,3.21371e+06,30.1475,30.1475,30.1475,23.7181,0,0.126448,0,1.2233e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.85282e+06,30.1666,30.1666,30.1666,23.7181,0,0.284829,0,2.76389e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,7.49037e+06,30.2146,30.2146,30.2146,23.7181,0,0.313107,0,3.06099e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.79722e+06,30.2777,30.2777,30.2777,23.7181,0,0.325566,0,3.21382e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,7.99789e+06,30.3158,30.3158,30.3158,23.7181,0,0.333888,0,3.31494e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,7.1864e+06,30.3216,30.3216,30.3216,23.7181,0,0.29677,0,2.949e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.73368e+06,30.3212,30.3212,30.3212,23.7181,0,0.367771,0,3.65433e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,9.45952e+06,30.3323,30.3323,30.3323,23.7181,0,0.401029,0,3.99148e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.04671e+07,30.3404,30.3404,30.3404,23.7181,0,0.448193,0,4.46638e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.12879e+07,30.3351,30.3351,30.3351,23.7181,0,0.488019,0,4.85935e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.86015e+06,30.3275,30.3275,30.3275,23.7181,0,0.374274,0,3.72253e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,30.3185,30.3185,30.3185,30.3185,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,3.15998e+06,30.1818,30.1818,30.1818,23.7181,0,0.123941,0,1.20824e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.85923e+06,30.0744,30.0744,30.0744,23.7181,0,0.196893,0,1.88351e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,8.28428e+06,30.0987,30.0987,30.0987,23.7181,0,0.35053,0,3.3656e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.72406e+06,30.1674,30.1674,30.1674,23.7181,0,0.370128,0,3.59204e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.84241e+06,30.2348,30.2348,30.2348,23.7181,0,0.373933,0,3.66702e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,8.94303e+06,30.2738,30.2738,30.2738,23.7181,0,0.377791,0,3.72697e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,8.20658e+06,30.2913,30.2913,30.2913,23.7181,0,0.343343,0,3.39615e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,9.62718e+06,30.296,30.296,30.296,23.7181,0,0.409594,0,4.05436e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.0344e+07,30.3062,30.3062,30.3062,23.7181,0,0.442879,0,4.3906e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.12603e+07,30.3128,30.3128,30.3128,23.7181,0,0.486299,0,4.82589e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.19317e+07,30.3067,30.3067,30.3067,23.7181,0,0.519276,0,5.14841e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,9.34242e+06,30.3034,30.3034,30.3034,23.7181,0,0.396358,0,3.92778e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,30.2954,30.2954,30.2954,30.2954,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.9032e+06,30.1186,30.1186,30.1186,23.7181,0,0.155232,0,1.49884e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.85736e+06,30.0331,30.0331,30.0331,23.7181,0,0.240934,0,2.28975e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,9.16961e+06,30.0664,30.0664,30.0664,23.7181,0,0.391588,0,3.74077e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,9.6676e+06,30.1159,30.1159,30.1159,23.7181,0,0.414236,0,3.98801e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,9.77233e+06,30.1507,30.1507,30.1507,23.7181,0,0.417688,0,4.04313e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,9.8626e+06,30.2208,30.2208,30.2208,23.7181,0,0.420926,0,4.11903e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,9.15621e+06,30.2417,30.2417,30.2417,23.7181,0,0.387494,0,3.80395e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.06951e+07,30.2475,30.2475,30.2475,23.7181,0,0.460426,0,4.52393e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.15511e+07,30.2666,30.2666,30.2666,23.7181,0,0.500836,0,4.93539e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.25001e+07,30.2839,30.2839,30.2839,23.7181,0,0.546546,0,5.40003e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.3163e+07,30.2817,30.2817,30.2817,23.7181,0,0.579512,0,5.72381e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.07675e+07,30.2834,30.2834,30.2834,23.7181,0,0.463576,0,4.57994e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,30.2755,30.2755,30.2755,30.2755,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,4.17964e+06,29.807,29.807,29.807,23.7181,0,0.167933,0,1.54678e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.67653e+06,29.6932,29.6932,29.6932,23.7181,0,0.234848,0,2.1119e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,9.18075e+06,29.7364,29.7364,29.7364,23.7181,0,0.39455,0,3.57307e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,9.5575e+06,29.8226,29.8226,29.8226,23.7181,0,0.41147,0,3.7796e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,9.51442e+06,29.9136,29.9136,29.9136,23.7181,0,0.407218,0,3.79637e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,9.4603e+06,30.0129,30.0129,30.0129,23.7181,0,0.403156,0,3.81876e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,8.59236e+06,30.044,30.044,30.044,23.7181,0,0.362237,0,3.44824e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,1.00899e+07,30.0592,30.0592,30.0592,23.7181,0,0.432622,0,4.12815e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.05973e+07,30.0933,30.0933,30.0933,23.7181,0,0.456173,0,4.3763e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.12394e+07,30.1219,30.1219,30.1219,23.7181,0,0.486533,0,4.6885e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.18753e+07,30.1503,30.1503,30.1503,23.7181,0,0.517479,0,5.00881e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,9.60588e+06,30.1797,30.1797,30.1797,23.7181,0,0.409322,0,3.98004e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,30.1768,30.1768,30.1768,30.1768,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.85161e+06,30.1489,30.1489,30.1489,23.7181,0,0.197494,0,1.914e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.67974e+06,30.0938,30.0938,30.0938,23.7181,0,0.277383,0,2.66145e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,9.73411e+06,30.129,30.129,30.129,23.7181,0,0.417889,0,4.03145e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.02081e+07,30.1772,30.1772,30.1772,23.7181,0,0.439417,0,4.27106e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.03531e+07,30.2114,30.2114,30.2114,23.7181,0,0.4447,0,4.34528e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.06023e+07,30.2688,30.2688,30.2688,23.7181,0,0.455574,0,4.49094e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,9.95759e+06,30.2779,30.2779,30.2779,23.7181,0,0.424783,0,4.19315e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.13296e+07,30.2742,30.2742,30.2742,23.7181,0,0.490574,0,4.83987e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.20816e+07,30.2851,30.2851,30.2851,23.7181,0,0.526413,0,5.20209e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.28948e+07,30.293,30.293,30.293,23.7181,0,0.565852,0,5.59855e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.36843e+07,30.2874,30.2874,30.2874,23.7181,0,0.605552,0,5.98622e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.13744e+07,30.2857,30.2857,30.2857,23.7181,0,0.493102,0,4.87335e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,30.2775,30.2775,30.2775,30.2775,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,6.20478e+06,30.169,30.169,30.169,23.7181,0,0.258309,0,2.51289e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,8.61498e+06,30.1174,30.1174,30.1174,23.7181,0,0.364929,0,3.5143e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.14776e+07,30.145,30.145,30.145,23.7181,0,0.500336,0,4.83888e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.19689e+07,30.1877,30.1877,30.1877,23.7181,0,0.523588,0,5.09748e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.2296e+07,30.2361,30.2361,30.2361,23.7181,0,0.537961,0,5.27673e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.24773e+07,30.2651,30.2651,30.2651,23.7181,0,0.54621,0,5.38129e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.16982e+07,30.2658,30.2658,30.2658,23.7181,0,0.508203,0,5.00731e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.31163e+07,30.2625,30.2625,30.2625,23.7181,0,0.578056,0,5.69276e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.38209e+07,30.2724,30.2724,30.2724,23.7181,0,0.612443,0,6.04047e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.46818e+07,30.2766,30.2766,30.2766,23.7181,0,0.655288,0,6.4672e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.53169e+07,30.2672,30.2672,30.2672,23.7181,0,0.688094,0,6.78128e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.30951e+07,30.2679,30.2679,30.2679,23.7181,0,0.577104,0,5.68805e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,30.2605,30.2605,30.2605,30.2605,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,7.06826e+06,30.2734,30.2734,30.2734,23.7181,0,0.300083,0,2.96404e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.05475e+07,30.2316,30.2316,30.2316,23.7181,0,0.454914,0,4.45901e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.3128e+07,30.241,30.241,30.241,23.7181,0,0.580244,0,5.69554e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.36155e+07,30.265,30.265,30.265,23.7181,0,0.60396,0,5.95012e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.3662e+07,30.2748,30.2748,30.2748,23.7181,0,0.605073,0,5.96998e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.37086e+07,30.2871,30.2871,30.2871,23.7181,0,0.606989,0,6.00018e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.29143e+07,30.2804,30.2804,30.2804,23.7181,0,0.56765,0,5.60554e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.42225e+07,30.2722,30.2722,30.2722,23.7181,0,0.633274,0,6.24577e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.48003e+07,30.2714,30.2714,30.2714,23.7181,0,0.661882,0,6.52712e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.55157e+07,30.2725,30.2725,30.2725,23.7181,0,0.697849,0,6.88295e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.59943e+07,30.2599,30.2599,30.2599,23.7181,0,0.72295,0,7.11686e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.35984e+07,30.2602,30.2602,30.2602,23.7181,0,0.601794,0,5.92443e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,30.253,30.253,30.253,30.253,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.68823e+06,30.2475,30.2475,30.2475,23.7181,0,0.283786,0,2.79212e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,1.00371e+07,30.208,30.208,30.208,23.7181,0,0.429322,0,4.19294e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.27556e+07,30.2239,30.2239,30.2239,23.7181,0,0.560844,0,5.49078e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.33477e+07,30.2584,30.2584,30.2584,23.7181,0,0.589486,0,5.80172e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.36223e+07,30.2717,30.2717,30.2717,23.7181,0,0.60271,0,5.94393e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.37547e+07,30.284,30.284,30.284,23.7181,0,0.609316,0,6.02027e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.28276e+07,30.2866,30.2866,30.2866,23.7181,0,0.563149,0,5.56632e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.43196e+07,30.2713,30.2713,30.2713,23.7181,0,0.638035,0,6.29183e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.45113e+07,30.2657,30.2657,30.2657,23.7181,0,0.647456,0,6.37933e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.49808e+07,30.2676,30.2676,30.2676,23.7181,0,0.670723,0,6.61051e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.53901e+07,30.2602,30.2602,30.2602,23.7181,0,0.691652,0,6.80907e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.31501e+07,30.2678,30.2678,30.2678,23.7181,0,0.579315,0,5.70976e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,30.268,30.268,30.268,30.268,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.70607e+06,30.0824,30.0824,30.0824,23.7181,0,0.147078,0,1.41138e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.65537e+06,30.0026,30.0026,30.0026,23.7181,0,0.185742,0,1.75675e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,8.41299e+06,30.026,30.026,30.026,23.7181,0,0.354663,0,3.36649e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,9.4262e+06,30.0749,30.0749,30.0749,23.7181,0,0.402418,0,3.84937e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,9.47895e+06,30.1487,30.1487,30.1487,23.7181,0,0.403831,0,3.90768e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,9.48202e+06,30.2029,30.2029,30.2029,23.7181,0,0.403395,0,3.93655e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.92248e+06,30.2208,30.2208,30.2208,23.7181,0,0.376998,0,3.68902e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.04822e+07,30.2431,30.2431,30.2431,23.7181,0,0.450584,0,4.42434e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.15408e+07,30.2758,30.2758,30.2758,23.7181,0,0.500477,0,4.93871e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.23354e+07,30.2863,30.2863,30.2863,23.7181,0,0.538529,0,5.32273e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.31244e+07,30.2873,30.2873,30.2873,23.7181,0,0.577639,0,5.71023e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.05992e+07,30.2885,30.2885,30.2885,23.7181,0,0.455371,0,4.5024e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,30.2814,30.2814,30.2814,30.2814,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.51755e+06,30.3193,30.3193,30.3193,23.7181,0,0.229992,0,2.28603e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,6.07495e+06,30.2723,30.2723,30.2723,23.7181,0,0.246718,0,2.43335e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,9.95501e+06,30.269,30.269,30.269,23.7181,0,0.425224,0,4.1918e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.12076e+07,30.2855,30.2855,30.2855,23.7181,0,0.484279,0,4.786e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.16327e+07,30.2948,30.2948,30.2948,23.7181,0,0.504607,0,4.99395e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.15553e+07,30.3059,30.3059,30.3059,23.7181,0,0.501068,0,4.96729e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.10681e+07,30.3056,30.3056,30.3056,23.7181,0,0.477499,0,4.73345e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.18292e+07,30.2906,30.2906,30.2906,23.7181,0,0.514585,0,5.08942e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.18256e+07,30.299,30.299,30.299,23.7181,0,0.514425,0,5.09432e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.12103e+07,30.31,30.31,30.31,23.7181,0,0.484892,0,4.80993e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.09748e+07,30.3214,30.3214,30.3214,23.7181,0,0.473648,0,4.70649e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,8.29315e+06,30.3335,30.3335,30.3335,23.7181,0,0.346839,0,3.45277e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,30.3339,30.3339,30.3339,30.3339,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,5.3243e+06,30.4289,30.4289,30.4289,23.7181,0,0.217039,0,2.19234e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.621e+06,30.3842,30.3842,30.3842,23.7181,0,0.273919,0,2.74784e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,9.97892e+06,30.3687,30.3687,30.3687,23.7181,0,0.427767,0,4.28105e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.05417e+07,30.3644,30.3644,30.3644,23.7181,0,0.453966,0,4.54034e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.05358e+07,30.3599,30.3599,30.3599,23.7181,0,0.452418,0,4.52178e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.0612e+07,30.3641,30.3641,30.3641,23.7181,0,0.455598,0,4.55643e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,9.71676e+06,30.3532,30.3532,30.3532,23.7181,0,0.413243,0,4.1261e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.12612e+07,30.3418,30.3418,30.3418,23.7181,0,0.487043,0,4.85459e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.18535e+07,30.3378,30.3378,30.3378,23.7181,0,0.515054,0,5.13062e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.2725e+07,30.3333,30.3333,30.3333,23.7181,0,0.557178,0,5.54647e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.34443e+07,30.3238,30.3238,30.3238,23.7181,0,0.593215,0,5.89674e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.09366e+07,30.3047,30.3047,30.3047,23.7181,0,0.471708,0,4.67536e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,30.2963,30.2963,30.2963,30.2963,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.74269e+06,30.3042,30.3042,30.3042,23.7181,0,0.236682,0,2.34793e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.67507e+06,30.264,30.264,30.264,23.7181,0,0.321395,0,3.16595e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.07299e+07,30.2716,30.2716,30.2716,23.7181,0,0.46374,0,4.5733e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.13605e+07,30.298,30.298,30.298,23.7181,0,0.493358,0,4.88504e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.15356e+07,30.3109,30.3109,30.3109,23.7181,0,0.50051,0,4.96552e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.16433e+07,30.3229,30.3229,30.3229,23.7181,0,0.505174,0,5.0209e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.085e+07,30.3161,30.3161,30.3161,23.7181,0,0.466979,0,4.63656e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.2264e+07,30.3077,30.3077,30.3077,23.7181,0,0.535707,0,5.31214e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.30086e+07,30.3087,30.3087,30.3087,23.7181,0,0.571734,0,5.67026e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.37532e+07,30.3059,30.3059,30.3059,23.7181,0,0.608317,0,6.03046e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.43822e+07,30.2914,30.2914,30.2914,23.7181,0,0.640415,0,6.33469e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.20228e+07,30.286,30.286,30.286,23.7181,0,0.524296,0,5.18187e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,30.2781,30.2781,30.2781,30.2781,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,6.3143e+06,30.2936,30.2936,30.2936,23.7181,0,0.264807,0,2.623e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,8.97905e+06,30.2504,30.2504,30.2504,23.7181,0,0.380291,0,3.73835e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.11046e+07,30.2527,30.2527,30.2527,23.7181,0,0.479818,0,4.71823e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.1607e+07,30.2799,30.2799,30.2799,23.7181,0,0.503582,0,4.97255e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.20419e+07,30.2953,30.2953,30.2953,23.7181,0,0.524489,0,5.19109e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.25366e+07,30.3064,30.3064,30.3064,23.7181,0,0.548723,0,5.44013e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.17218e+07,30.2981,30.2981,30.2981,23.7181,0,0.508986,0,5.03982e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.30816e+07,30.2833,30.2833,30.2833,23.7181,0,0.576121,0,5.69168e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.34426e+07,30.2877,30.2877,30.2877,23.7181,0,0.593688,0,5.86922e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.37197e+07,30.2869,30.2869,30.2869,23.7181,0,0.607246,0,6.00248e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.43606e+07,30.2804,30.2804,30.2804,23.7181,0,0.639099,0,6.31107e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.21145e+07,30.2891,30.2891,30.2891,23.7181,0,0.528151,0,5.22244e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
