Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,30.2894,30.2894,30.2894,30.2894,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,75244.2,30.2866,30.2866,30.2866,27.0037,0,0.00215901,0,213309
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,124380,30.2702,30.2702,30.2702,23.7181,0,0.00326565,0,321986
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,50852.9,30.2619,30.2619,30.2619,23.7181,0,0.000314408,0,30959.7
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,30.261,30.261,30.261,30.261,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.93266e+06,30.0559,30.0559,30.0559,23.7181,0,0.295317,0,2.81882e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,8.38608e+06,29.9736,29.9736,29.9736,23.7181,0,0.35283,0,3.32128e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.21404e+07,29.9907,29.9907,29.9907,23.7181,0,0.53241,0,5.02528e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.24848e+07,30.03,30.03,30.03,23.7181,0,0.548907,0,5.21361e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.28445e+07,30.0656,30.0656,30.0656,23.7181,0,0.566397,0,5.41004e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.25867e+07,30.1309,30.1309,30.1309,23.7181,0,0.553239,0,5.33862e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.15043e+07,30.1555,30.1555,30.1555,23.7181,0,0.50015,0,4.84494e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.26367e+07,30.1681,30.1681,30.1681,23.7181,0,0.55587,0,5.39528e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.31363e+07,30.1992,30.1992,30.1992,23.7181,0,0.579914,0,5.65589e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.38582e+07,30.2303,30.2303,30.2303,23.7181,0,0.615005,0,6.02683e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.43642e+07,30.239,30.239,30.239,23.7181,0,0.640644,0,6.28645e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.196e+07,30.2453,30.2453,30.2453,23.7181,0,0.521886,0,5.12609e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,30.238,30.238,30.238,30.238,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.75319e+06,30.0976,30.0976,30.0976,23.7181,0,0.241081,0,2.31978e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.81011e+06,30.0369,30.0369,30.0369,23.7181,0,0.32884,0,3.12703e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.05973e+07,30.0626,30.0626,30.0626,23.7181,0,0.459179,0,4.38385e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.0851e+07,30.1284,30.1284,30.1284,23.7181,0,0.470657,0,4.53998e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.09392e+07,30.194,30.194,30.194,23.7181,0,0.473288,0,4.61232e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.1175e+07,30.253,30.253,30.253,23.7181,0,0.483646,0,4.75619e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.02501e+07,30.261,30.261,30.261,23.7181,0,0.439266,0,4.32493e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.16345e+07,30.2588,30.2588,30.2588,23.7181,0,0.506059,0,4.9809e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.22262e+07,30.27,30.27,30.27,23.7181,0,0.534252,0,5.26737e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.2704e+07,30.2795,30.2795,30.2795,23.7181,0,0.557196,0,5.50152e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.23176e+07,30.2797,30.2797,30.2797,23.7181,0,0.538659,0,5.31867e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,9.65052e+06,30.2814,30.2814,30.2814,23.7181,0,0.409911,0,4.04853e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,30.2744,30.2744,30.2744,30.2744,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.25377e+06,30.2604,30.2604,30.2604,23.7181,0,0.13134,0,1.29343e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.70812e+06,30.1813,30.1813,30.1813,23.7181,0,0.144798,0,1.40829e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,7.6117e+06,30.1879,30.1879,30.1879,23.7181,0,0.318031,0,3.09624e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.70854e+06,30.2248,30.2248,30.2248,23.7181,0,0.367618,0,3.59953e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,9.70478e+06,30.254,30.254,30.254,23.7181,0,0.413747,0,4.06936e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.01482e+07,30.2935,30.2935,30.2935,23.7181,0,0.43442,0,4.29851e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,9.41449e+06,30.2937,30.2937,30.2937,23.7181,0,0.399828,0,3.95635e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.09788e+07,30.2869,30.2869,30.2869,23.7181,0,0.474334,0,4.68869e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.14088e+07,30.2921,30.2921,30.2921,23.7181,0,0.494495,0,4.89186e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.22613e+07,30.2964,30.2964,30.2964,23.7181,0,0.535227,0,5.29826e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.1295e+07,30.2924,30.2924,30.2924,23.7181,0,0.489194,0,4.83964e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,7.99917e+06,30.2881,30.2881,30.2881,23.7181,0,0.333954,0,3.30168e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,30.2724,30.2724,30.2724,30.2724,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.85734e+06,30.1961,30.1961,30.1961,23.7181,0,0.198068,0,1.9337e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,6.46942e+06,30.1456,30.1456,30.1456,23.7181,0,0.267648,0,2.58887e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,9.70662e+06,30.1718,30.1718,30.1718,23.7181,0,0.416504,0,4.04494e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.03642e+07,30.2335,30.2335,30.2335,23.7181,0,0.446891,0,4.38174e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.05952e+07,30.2781,30.2781,30.2781,23.7181,0,0.456333,0,4.50481e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.07206e+07,30.299,30.299,30.299,23.7181,0,0.461676,0,4.57197e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.90814e+06,30.3036,30.3036,30.3036,23.7181,0,0.422946,0,4.1914e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.13485e+07,30.3006,30.3006,30.3006,23.7181,0,0.492027,0,4.87374e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.20543e+07,30.3076,30.3076,30.3076,23.7181,0,0.525451,0,5.21031e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.27594e+07,30.3105,30.3105,30.3105,23.7181,0,0.559307,0,5.54846e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.33985e+07,30.3005,30.3005,30.3005,23.7181,0,0.591324,0,5.85723e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.10211e+07,30.2957,30.2957,30.2957,23.7181,0,0.475927,0,4.71074e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,30.2876,30.2876,30.2876,30.2876,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.47704e+06,30.2415,30.2415,30.2415,23.7181,0,0.184555,0,1.81351e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,6.4681e+06,30.1837,30.1837,30.1837,23.7181,0,0.265276,0,2.58112e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.88527e+06,30.1991,30.1991,30.1991,23.7181,0,0.422708,0,4.12258e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.11885e+07,30.2336,30.2336,30.2336,23.7181,0,0.484782,0,4.75313e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.13512e+07,30.2551,30.2551,30.2551,23.7181,0,0.492063,0,4.84046e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.15321e+07,30.2766,30.2766,30.2766,23.7181,0,0.500408,0,4.93866e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.07539e+07,30.2775,30.2775,30.2775,23.7181,0,0.462967,0,4.5698e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.22467e+07,30.2741,30.2741,30.2741,23.7181,0,0.535583,0,5.2838e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.29122e+07,30.2815,30.2815,30.2815,23.7181,0,0.567618,0,5.60616e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.36217e+07,30.2844,30.2844,30.2844,23.7181,0,0.602255,0,5.95086e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.42277e+07,30.2761,30.2761,30.2761,23.7181,0,0.632983,0,6.24663e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.18771e+07,30.2749,30.2749,30.2749,23.7181,0,0.517364,0,5.10473e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,30.2667,30.2667,30.2667,30.2667,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,53664.3,30.2672,30.2672,30.2672,26.9924,0,0.0012869,0,126834
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,30.2685,30.2685,30.2685,30.2685,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,8.2292e+06,30.0811,30.0811,30.0811,23.7181,0,0.355316,0,3.40799e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.19981e+07,30.0196,30.0196,30.0196,23.7181,0,0.527566,0,5.00301e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.39059e+07,30.0453,30.0453,30.0453,23.7181,0,0.621719,0,5.91944e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.38591e+07,30.1057,30.1057,30.1057,23.7181,0,0.618291,0,5.9429e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.3769e+07,30.1656,30.1656,30.1656,23.7181,0,0.612066,0,5.9385e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.38373e+07,30.2059,30.2059,30.2059,23.7181,0,0.614714,0,6.00147e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.31094e+07,30.2283,30.2283,30.2283,23.7181,0,0.578082,0,5.66326e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.43717e+07,30.2353,30.2353,30.2353,23.7181,0,0.64163,0,6.2926e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.49898e+07,30.25,30.25,30.25,23.7181,0,0.672114,0,6.60642e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.56154e+07,30.259,30.259,30.259,23.7181,0,0.703269,0,6.92216e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.61348e+07,30.2551,30.2551,30.2551,23.7181,0,0.730294,0,7.18384e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.36854e+07,30.2577,30.2577,30.2577,23.7181,0,0.606195,0,5.96552e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,30.2507,30.2507,30.2507,30.2507,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.72932e+06,30.2098,30.2098,30.2098,23.7181,0,0.330886,0,3.23754e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.09331e+07,30.1689,30.1689,30.1689,23.7181,0,0.474365,0,4.60488e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.3338e+07,30.1909,30.1909,30.1909,23.7181,0,0.591615,0,5.76266e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.38759e+07,30.2238,30.2238,30.2238,23.7181,0,0.617864,0,6.0489e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.38845e+07,30.2377,30.2377,30.2377,23.7181,0,0.617055,0,6.05381e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.41001e+07,30.2658,30.2658,30.2658,23.7181,0,0.627167,0,6.17953e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.333e+07,30.2646,30.2646,30.2646,23.7181,0,0.588719,0,5.7996e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.46698e+07,30.2575,30.2575,30.2575,23.7181,0,0.656428,0,6.4596e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.51966e+07,30.2643,30.2643,30.2643,23.7181,0,0.682488,0,6.723e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.60124e+07,30.2695,30.2695,30.2695,23.7181,0,0.723553,0,7.1332e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.65883e+07,30.2582,30.2582,30.2582,23.7181,0,0.753693,0,7.41758e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.33608e+07,30.2571,30.2571,30.2571,23.7181,0,0.589086,0,5.79666e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.78065e+06,30.2069,30.2069,30.2069,23.7181,0,0.333756,0,3.26421e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.1822e+07,30.1629,30.1629,30.1629,23.7181,0,0.516981,0,5.01398e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.4165e+07,30.1853,30.1853,30.1853,23.7181,0,0.632962,0,6.16007e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.4713e+07,30.2185,30.2185,30.2185,23.7181,0,0.660123,0,6.45734e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.48766e+07,30.2303,30.2303,30.2303,23.7181,0,0.667201,0,6.53838e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.51527e+07,30.258,30.258,30.258,23.7181,0,0.680706,0,6.69905e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.43124e+07,30.2557,30.2557,30.2557,23.7181,0,0.638187,0,6.27841e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.55984e+07,30.2489,30.2489,30.2489,23.7181,0,0.704137,0,6.91994e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.61819e+07,30.2555,30.2555,30.2555,23.7181,0,0.733414,0,7.21497e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.68459e+07,30.2594,30.2594,30.2594,23.7181,0,0.76702,0,7.55012e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.74449e+07,30.2513,30.2513,30.2513,23.7181,0,0.798662,0,7.85179e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.50456e+07,30.2499,30.2499,30.2499,23.7181,0,0.674913,0,6.63381e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,30.2429,30.2429,30.2429,30.2429,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,9.1816e+06,30.2494,30.2494,30.2494,23.7181,0,0.397149,0,3.91108e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.33349e+07,30.2147,30.2147,30.2147,23.7181,0,0.591017,0,5.77809e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.53185e+07,30.2223,30.2223,30.2223,23.7181,0,0.690891,0,6.76219e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.57795e+07,30.2455,30.2455,30.2455,23.7181,0,0.714108,0,7.01439e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.57687e+07,30.251,30.251,30.251,23.7181,0,0.712459,0,7.00403e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.57751e+07,30.2616,30.2616,30.2616,23.7181,0,0.712465,0,7.01543e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.49478e+07,30.2553,30.2553,30.2553,23.7181,0,0.670294,0,6.59388e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.61222e+07,30.249,30.249,30.249,23.7181,0,0.731061,0,7.18467e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.65278e+07,30.2533,30.2533,30.2533,23.7181,0,0.751356,0,7.38906e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.72061e+07,30.258,30.258,30.258,23.7181,0,0.785947,0,7.73476e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.76041e+07,30.2476,30.2476,30.2476,23.7181,0,0.807196,0,7.93119e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.54335e+07,30.2498,30.2498,30.2498,23.7181,0,0.694864,0,6.82982e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,30.2427,30.2427,30.2427,30.2427,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,9.08392e+06,30.2129,30.2129,30.2129,23.7181,0,0.393385,0,3.8524e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.24376e+07,30.181,30.181,30.181,23.7181,0,0.546826,0,5.31837e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.46948e+07,30.1985,30.1985,30.1985,23.7181,0,0.659374,0,6.43014e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.5215e+07,30.2354,30.2354,30.2354,23.7181,0,0.685103,0,6.71911e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.49651e+07,30.2445,30.2445,30.2445,23.7181,0,0.670999,0,6.58988e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.54272e+07,30.2625,30.2625,30.2625,23.7181,0,0.694593,0,6.84041e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.44379e+07,30.2565,30.2565,30.2565,23.7181,0,0.644385,0,6.34013e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.55093e+07,30.2503,30.2503,30.2503,23.7181,0,0.699396,0,6.87483e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.60328e+07,30.2547,30.2547,30.2547,23.7181,0,0.725621,0,7.13743e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.66654e+07,30.2599,30.2599,30.2599,23.7181,0,0.757623,0,7.45813e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.71525e+07,30.2497,30.2497,30.2497,23.7181,0,0.783428,0,7.70014e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.48241e+07,30.2534,30.2534,30.2534,23.7181,0,0.663624,0,6.52635e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,30.2462,30.2462,30.2462,30.2462,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,8.07445e+06,30.0981,30.0981,30.0981,23.7181,0,0.348618,0,3.35329e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.22764e+07,30.0379,30.0379,30.0379,23.7181,0,0.538289,0,5.1196e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.37143e+07,30.0544,30.0544,30.0544,23.7181,0,0.609956,0,5.81573e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.31857e+07,30.0994,30.0994,30.0994,23.7181,0,0.583404,0,5.60222e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.38745e+07,30.1385,30.1385,30.1385,23.7181,0,0.61695,0,5.96064e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.34088e+07,30.1732,30.1732,30.1732,23.7181,0,0.593783,0,5.76784e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.21212e+07,30.205,30.205,30.205,23.7181,0,0.529845,0,5.17212e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.41757e+07,30.2188,30.2188,30.2188,23.7181,0,0.631993,0,6.18241e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.49095e+07,30.2377,30.2377,30.2377,23.7181,0,0.668453,0,6.55804e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.5423e+07,30.2457,30.2457,30.2457,23.7181,0,0.693868,0,6.81574e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.48394e+07,30.2461,30.2461,30.2461,23.7181,0,0.664532,0,6.52795e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.17675e+07,30.2489,30.2489,30.2489,23.7181,0,0.511479,0,5.02662e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,30.2393,30.2393,30.2393,30.2393,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,6.12454e+06,30.2892,30.2892,30.2892,23.7181,0,0.258245,0,2.55591e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.7036e+06,30.2458,30.2458,30.2458,23.7181,0,0.366689,0,3.60217e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.16838e+07,30.2428,30.2428,30.2428,23.7181,0,0.508386,0,4.9915e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.17719e+07,30.2658,30.2658,30.2658,23.7181,0,0.512535,0,5.05011e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.21887e+07,30.2816,30.2816,30.2816,23.7181,0,0.532556,0,5.25998e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.29292e+07,30.2969,30.2969,30.2969,23.7181,0,0.568843,0,5.63143e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.22862e+07,30.2853,30.2853,30.2853,23.7181,0,0.537499,0,5.31184e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.3562e+07,30.2815,30.2815,30.2815,23.7181,0,0.601,0,5.9359e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.40637e+07,30.2854,30.2854,30.2854,23.7181,0,0.625444,0,6.18101e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.45224e+07,30.2879,30.2879,30.2879,23.7181,0,0.647926,0,6.40554e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.40069e+07,30.28,30.28,30.28,23.7181,0,0.622503,0,6.14689e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.03954e+07,30.2794,30.2794,30.2794,23.7181,0,0.445693,0,4.40058e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,30.2692,30.2692,30.2692,30.2692,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.6228e+06,30.2835,30.2835,30.2835,23.7181,0,0.279499,0,2.76432e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,9.2334e+06,30.2433,30.2433,30.2433,23.7181,0,0.39326,0,3.86162e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.2153e+07,30.2491,30.2491,30.2491,23.7181,0,0.532966,0,5.23799e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.27759e+07,30.267,30.267,30.267,23.7181,0,0.562964,0,5.54792e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.29288e+07,30.2726,30.2726,30.2726,23.7181,0,0.569332,0,5.61549e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.30919e+07,30.292,30.292,30.292,23.7181,0,0.576914,0,5.70714e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.22278e+07,30.2876,30.2876,30.2876,23.7181,0,0.534499,0,5.28403e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.35978e+07,30.2806,30.2806,30.2806,23.7181,0,0.602632,0,5.95113e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.41342e+07,30.2831,30.2831,30.2831,23.7181,0,0.628678,0,6.21078e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.49687e+07,30.2875,30.2875,30.2875,23.7181,0,0.669988,0,6.62329e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.55404e+07,30.2766,30.2766,30.2766,23.7181,0,0.699439,0,6.90299e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.31591e+07,30.2739,30.2739,30.2739,23.7181,0,0.579799,0,5.71986e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,30.2657,30.2657,30.2657,30.2657,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,7.51202e+06,30.209,30.209,30.209,23.7181,0,0.321074,0,3.14098e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.04183e+07,30.1627,30.1627,30.1627,23.7181,0,0.449194,0,4.35634e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.31179e+07,30.182,30.182,30.182,23.7181,0,0.580465,0,5.64622e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.37259e+07,30.2174,30.2174,30.2174,23.7181,0,0.610201,0,5.96795e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.40066e+07,30.2448,30.2448,30.2448,23.7181,0,0.623001,0,6.11881e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.41616e+07,30.2683,30.2683,30.2683,23.7181,0,0.630312,0,6.21288e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.3312e+07,30.2672,30.2672,30.2672,23.7181,0,0.587903,0,5.79392e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.46372e+07,30.2628,30.2628,30.2628,23.7181,0,0.654852,0,6.44929e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.51383e+07,30.2668,30.2668,30.2668,23.7181,0,0.679575,0,6.69691e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.59854e+07,30.2711,30.2711,30.2711,23.7181,0,0.722195,0,7.12159e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.6404e+07,30.26,30.26,30.26,23.7181,0,0.744142,0,7.32552e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.41196e+07,30.2589,30.2589,30.2589,23.7181,0,0.627946,0,6.18073e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,30.2512,30.2512,30.2512,30.2512,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.79472e+06,30.1323,30.1323,30.1323,23.7181,0,0.334543,0,3.2346e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.18607e+07,30.0775,30.0775,30.0775,23.7181,0,0.51961,0,4.97278e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.40571e+07,30.1038,30.1038,30.1038,23.7181,0,0.627977,0,6.03436e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.39387e+07,30.1674,30.1674,30.1674,23.7181,0,0.620036,0,6.0175e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.44951e+07,30.2139,30.2139,30.2139,23.7181,0,0.647664,0,6.33101e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.48774e+07,30.2544,30.2544,30.2544,23.7181,0,0.666634,0,6.55698e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.41115e+07,30.2537,30.2537,30.2537,23.7181,0,0.628048,0,6.17673e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.54175e+07,30.2469,30.2469,30.2469,23.7181,0,0.694864,0,6.82674e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.60754e+07,30.2537,30.2537,30.2537,23.7181,0,0.727913,0,7.1589e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.66444e+07,30.2567,30.2567,30.2567,23.7181,0,0.756561,0,7.44405e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.73199e+07,30.2473,30.2473,30.2473,23.7181,0,0.792254,0,7.784e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.50673e+07,30.2496,30.2496,30.2496,23.7181,0,0.676142,0,6.6456e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,30.2422,30.2422,30.2422,30.2422,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,392164,30.207,30.207,30.207,23.7181,0,0.0141957,0,1.38615e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,580142,30.1638,30.1638,30.1638,23.7181,0,0.0220223,0,2.13606e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,782293,30.1459,30.1459,30.1459,23.7181,0,0.0305902,0,2.95888e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,30.1413,30.1413,30.1413,30.1413,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,51944,30.1432,30.1432,30.1432,25.8591,0,0.0010427,0,100845
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,134166,30.1612,30.1612,30.1612,23.7181,0,0.00383016,0,371451
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,30.1756,30.1756,30.1756,30.1756,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,30.1756,30.1756,30.1756,30.1756,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,30.1756,30.1756,30.1756,30.1756,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,30.1756,30.1756,30.1756,30.1756,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,30.1756,30.1756,30.1756,30.1756,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,22589.4,30.1758,30.1758,30.1758,28.0231,0,0.000330057,0,32075
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,481309,30.1853,30.1853,30.1853,23.7181,0,0.0178753,0,1.73961e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,628669,30.1934,30.1934,30.1934,23.7181,0,0.024048,0,2.34327e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,753345,30.1842,30.1842,30.1842,23.7181,0,0.029341,0,2.85492e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,30.1718,30.1718,30.1718,30.1718,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,9.14028e+06,30.0093,30.0093,30.0093,23.7181,0,0.396691,0,3.76625e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.50273e+07,29.9588,29.9588,29.9588,23.7181,0,0.679181,0,6.37882e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.63013e+07,29.9818,29.9818,29.9818,23.7181,0,0.744606,0,7.01834e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.61718e+07,30.0388,30.0388,30.0388,23.7181,0,0.737031,0,7.01006e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.5803e+07,30.0729,30.0729,30.0729,23.7181,0,0.716091,0,6.84777e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.5682e+07,30.1179,30.1179,30.1179,23.7181,0,0.709404,0,6.83179e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.45577e+07,30.1384,30.1384,30.1384,23.7181,0,0.651665,0,6.29593e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.56619e+07,30.1641,30.1641,30.1641,23.7181,0,0.708373,0,6.87122e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.61874e+07,30.2008,30.2008,30.2008,23.7181,0,0.734579,0,7.166e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.68744e+07,30.2169,30.2169,30.2169,23.7181,0,0.769273,0,7.52304e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.73752e+07,30.2223,30.2223,30.2223,23.7181,0,0.795546,0,7.78649e+07
