Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.49364e+07,30.231,30.231,30.231,23.7181,0,0.669251,0,6.55912e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,30.2245,30.2245,30.2245,30.2245,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,7.40113e+06,30.1742,30.1742,30.1742,23.7181,0,0.315872,0,3.07297e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.17476e+07,30.1214,30.1214,30.1214,23.7181,0,0.513628,0,4.9494e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.38808e+07,30.1456,30.1456,30.1456,23.7181,0,0.618988,0,5.98692e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.42816e+07,30.2004,30.2004,30.2004,23.7181,0,0.638323,0,6.22677e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.44263e+07,30.2361,30.2361,30.2361,23.7181,0,0.644319,0,6.31981e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.46876e+07,30.2563,30.2563,30.2563,23.7181,0,0.657047,0,6.46453e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.38408e+07,30.2562,30.2562,30.2562,23.7181,0,0.614424,0,6.04512e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.50488e+07,30.2525,30.2525,30.2525,23.7181,0,0.675945,0,6.64654e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.56141e+07,30.2579,30.2579,30.2579,23.7181,0,0.704101,0,6.92915e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.61959e+07,30.2626,30.2626,30.2626,23.7181,0,0.733334,0,7.222e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.59564e+07,30.2537,30.2537,30.2537,23.7181,0,0.721268,0,7.09356e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.27767e+07,30.2535,30.2535,30.2535,23.7181,0,0.560677,0,5.514e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,30.242,30.242,30.242,30.242,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,7.18244e+06,30.271,30.271,30.271,23.7181,0,0.305648,0,3.01768e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.11927e+07,30.2281,30.2281,30.2281,23.7181,0,0.486352,0,4.76467e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.33968e+07,30.2345,30.2345,30.2345,23.7181,0,0.593956,0,5.82434e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.3973e+07,30.2611,30.2611,30.2611,23.7181,0,0.622255,0,6.12674e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.37923e+07,30.2691,30.2691,30.2691,23.7181,0,0.611898,0,6.03213e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.42563e+07,30.2813,30.2813,30.2813,23.7181,0,0.635109,0,6.27258e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.25732e+07,30.2842,30.2842,30.2842,23.7181,0,0.551099,0,5.44526e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.44695e+07,30.2742,30.2742,30.2742,23.7181,0,0.646157,0,6.37476e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.49975e+07,30.2766,30.2766,30.2766,23.7181,0,0.672504,0,6.6371e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.50618e+07,30.2764,30.2764,30.2764,23.7181,0,0.675438,0,6.66586e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.45742e+07,30.2696,30.2696,30.2696,23.7181,0,0.651167,0,6.41974e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.30051e+07,30.2815,30.2815,30.2815,23.7181,0,0.571283,0,5.64234e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,30.2818,30.2818,30.2818,30.2818,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.78348e+06,30.278,30.278,30.278,23.7181,0,0.286606,0,2.83224e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.04046e+07,30.2334,30.2334,30.2334,23.7181,0,0.448399,0,4.3964e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.30755e+07,30.241,30.241,30.241,23.7181,0,0.578167,0,5.67515e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.36286e+07,30.2666,30.2666,30.2666,23.7181,0,0.605069,0,5.96249e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.37741e+07,30.2762,30.2762,30.2762,23.7181,0,0.61119,0,6.03164e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.39313e+07,30.2868,30.2868,30.2868,23.7181,0,0.618636,0,6.11501e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.30138e+07,30.2783,30.2783,30.2783,23.7181,0,0.573085,0,5.65747e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.43522e+07,30.2704,30.2704,30.2704,23.7181,0,0.640413,0,6.31445e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.49339e+07,30.2735,30.2735,30.2735,23.7181,0,0.669117,0,6.60055e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.56905e+07,30.2763,30.2763,30.2763,23.7181,0,0.706927,0,6.9765e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.58798e+07,30.264,30.264,30.264,23.7181,0,0.71679,0,7.06065e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.362e+07,30.2628,30.2628,30.2628,23.7181,0,0.602479,0,5.93359e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,30.2554,30.2554,30.2554,30.2554,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,7.10761e+06,30.227,30.227,30.227,23.7181,0,0.301115,0,2.95268e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.04418e+07,30.1876,30.1876,30.1876,23.7181,0,0.450347,0,4.38444e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.30262e+07,30.2073,30.2073,30.2073,23.7181,0,0.575864,0,5.62345e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.36429e+07,30.2365,30.2365,30.2365,23.7181,0,0.606063,0,5.94494e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.38228e+07,30.2471,30.2471,30.2471,23.7181,0,0.613834,0,6.03093e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.40539e+07,30.2709,30.2709,30.2709,23.7181,0,0.624849,0,6.16145e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.32887e+07,30.268,30.268,30.268,23.7181,0,0.586741,0,5.7831e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.46996e+07,30.2617,30.2617,30.2617,23.7181,0,0.658003,0,6.4793e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.53967e+07,30.2664,30.2664,30.2664,23.7181,0,0.692776,0,6.82655e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.60987e+07,30.2688,30.2688,30.2688,23.7181,0,0.728034,0,7.17664e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.65767e+07,30.2555,30.2555,30.2555,23.7181,0,0.753121,0,7.40891e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.43504e+07,30.2564,30.2564,30.2564,23.7181,0,0.639644,0,6.29338e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,30.2488,30.2488,30.2488,30.2488,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,110838,30.2589,30.2589,30.2589,25.895,0,0.00329211,0,324216
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,395607,30.3179,30.3179,30.3179,23.7181,0,0.0142865,0,1.41964e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,519011,30.381,30.381,30.381,23.7181,0,0.0193871,0,1.94389e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,30.3976,30.3976,30.3976,30.3976,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,76042.6,30.3975,30.3975,30.3975,25.9446,0,0.00189284,0,190253
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,30.3979,30.3979,30.3979,30.3979,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,8.86662e+06,30.1787,30.1787,30.1787,23.7181,0,0.384164,0,3.74813e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.20763e+07,30.1299,30.1299,30.1299,23.7181,0,0.527507,0,5.08969e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.51098e+07,30.1347,30.1347,30.1347,23.7181,0,0.680474,0,6.57048e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.47167e+07,30.1713,30.1713,30.1713,23.7181,0,0.660012,0,6.40927e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.52451e+07,30.2,30.2,30.2,23.7181,0,0.68644,0,6.69558e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.64824e+07,30.2291,30.2291,30.2291,23.7181,0,0.750751,0,7.3557e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.57794e+07,30.2335,30.2335,30.2335,23.7181,0,0.71516,0,7.01172e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.69769e+07,30.2358,30.2358,30.2358,23.7181,0,0.777839,0,7.62902e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.76141e+07,30.2424,30.2424,30.2424,23.7181,0,0.81014,0,7.95379e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.80443e+07,30.2469,30.2469,30.2469,23.7181,0,0.831419,0,8.16837e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.82931e+07,30.2389,30.2389,30.2389,23.7181,0,0.844441,0,8.28619e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.60197e+07,30.2455,30.2455,30.2455,23.7181,0,0.725482,0,7.12604e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,30.2385,30.2385,30.2385,30.2385,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,8.54792e+06,30.2136,30.2136,30.2136,23.7181,0,0.366991,0,3.59165e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.17402e+07,30.1806,30.1806,30.1806,23.7181,0,0.512172,0,4.98084e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.42653e+07,30.1981,30.1981,30.1981,23.7181,0,0.637247,0,6.21402e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.48556e+07,30.2332,30.2332,30.2332,23.7181,0,0.666282,0,6.5323e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.51255e+07,30.2536,30.2536,30.2536,23.7181,0,0.679493,0,6.68267e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.54879e+07,30.2626,30.2626,30.2626,23.7181,0,0.698537,0,6.87937e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.46746e+07,30.2555,30.2555,30.2555,23.7181,0,0.658002,0,6.47313e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.58658e+07,30.2484,30.2484,30.2484,23.7181,0,0.719439,0,7.06987e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.62232e+07,30.2508,30.2508,30.2508,23.7181,0,0.736573,0,7.24091e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.68722e+07,30.2561,30.2561,30.2561,23.7181,0,0.769037,0,7.56612e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.71557e+07,30.2553,30.2553,30.2553,23.7181,0,0.78383,0,7.7107e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.44021e+07,30.2466,30.2466,30.2466,23.7181,0,0.642573,0,6.31272e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,30.2391,30.2391,30.2391,30.2391,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,7.46491e+06,30.1293,30.1293,30.1293,23.7181,0,0.317865,0,3.07042e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.05769e+07,30.0763,30.0763,30.0763,23.7181,0,0.457023,0,4.37296e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.32459e+07,30.0996,30.0996,30.0996,23.7181,0,0.587409,0,5.64075e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.37497e+07,30.1583,30.1583,30.1583,23.7181,0,0.61182,0,5.92929e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.41827e+07,30.2144,30.2144,30.2144,23.7181,0,0.632284,0,6.18114e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.44007e+07,30.2372,30.2372,30.2372,23.7181,0,0.643279,0,6.31061e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.37663e+07,30.2453,30.2453,30.2453,23.7181,0,0.611978,0,6.01099e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.50626e+07,30.2451,30.2451,30.2451,23.7181,0,0.677905,0,6.65829e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.57016e+07,30.2509,30.2509,30.2509,23.7181,0,0.709481,0,6.9746e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.62704e+07,30.2551,30.2551,30.2551,23.7181,0,0.737558,0,7.25535e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.66205e+07,30.2558,30.2558,30.2558,23.7181,0,0.755683,0,7.43442e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.3903e+07,30.2486,30.2486,30.2486,23.7181,0,0.617245,0,6.0658e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,30.2415,30.2415,30.2415,30.2415,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,7.21077e+06,30.1984,30.1984,30.1984,23.7181,0,0.30612,0,2.98846e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.04309e+07,30.15,30.15,30.15,23.7181,0,0.449503,0,4.35084e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.32846e+07,30.1728,30.1728,30.1728,23.7181,0,0.588664,0,5.71775e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.40203e+07,30.2077,30.2077,30.2077,23.7181,0,0.624784,0,6.10155e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.44316e+07,30.2297,30.2297,30.2297,23.7181,0,0.644681,0,6.3171e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.46486e+07,30.2529,30.2529,30.2529,23.7181,0,0.655581,0,6.4468e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.39277e+07,30.2513,30.2513,30.2513,23.7181,0,0.619939,0,6.09478e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.5178e+07,30.2474,30.2474,30.2474,23.7181,0,0.683807,0,6.7186e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.5878e+07,30.2538,30.2538,30.2538,23.7181,0,0.71852,0,7.06664e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.65687e+07,30.2594,30.2594,30.2594,23.7181,0,0.752999,0,7.41212e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.68186e+07,30.2586,30.2586,30.2586,23.7181,0,0.765933,0,7.53851e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.40704e+07,30.2511,30.2511,30.2511,23.7181,0,0.625571,0,6.15e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,30.2442,30.2442,30.2442,30.2442,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,7.06699e+06,30.1549,30.1549,30.1549,23.7181,0,0.301257,0,2.92201e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.09726e+07,30.089,30.089,30.089,23.7181,0,0.475554,0,4.55931e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.38264e+07,30.1048,30.1048,30.1048,23.7181,0,0.616003,0,5.92019e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.43608e+07,30.1438,30.1438,30.1438,23.7181,0,0.64244,0,6.21198e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.47999e+07,30.1978,30.1978,30.1978,23.7181,0,0.663627,0,6.47102e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.52766e+07,30.236,30.236,30.236,23.7181,0,0.687894,0,6.74711e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.43421e+07,30.2404,30.2404,30.2404,23.7181,0,0.640472,0,6.28616e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.53459e+07,30.2301,30.2301,30.2301,23.7181,0,0.691399,0,6.77526e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.60465e+07,30.2343,30.2343,30.2343,23.7181,0,0.727051,0,7.12923e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.69593e+07,30.2433,30.2433,30.2433,23.7181,0,0.773559,0,7.5957e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.71984e+07,30.2506,30.2506,30.2506,23.7181,0,0.785808,0,7.72457e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.39442e+07,30.2443,30.2443,30.2443,23.7181,0,0.618463,0,6.07375e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,30.2382,30.2382,30.2382,30.2382,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,146290,30.2524,30.2524,30.2524,26.9781,0,0.00502653,0,495325
08/05/2009 18:00,8,5,3,18,0,35,17,0,427441,30.346,30.346,30.346,23.7181,0,0.0155844,0,1.55457e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,420779,30.4081,30.4081,30.4081,23.7181,0,0.0153098,0,1.54127e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,30.4231,30.4231,30.4231,30.4231,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,64541.5,30.423,30.423,30.423,25.9531,0,0.00154289,0,155670
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,192817,30.4238,30.4238,30.4238,23.7181,0,0.0061877,0,624393
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,138291,30.4253,30.4253,30.4253,23.7181,0,0.00398034,0,401741
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,30.4259,30.4259,30.4259,30.4259,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,30.4259,30.4259,30.4259,30.4259,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,30.4259,30.4259,30.4259,30.4259,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,30.4259,30.4259,30.4259,30.4259,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,289078,30.4178,30.4178,30.4178,23.7181,0,0.00993995,0,1.00196e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,651320,30.3951,30.3951,30.3951,23.7181,0,0.0249394,0,2.5058e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,792035,30.3726,30.3726,30.3726,23.7181,0,0.0309129,0,3.0955e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,803084,30.3535,30.3535,30.3535,23.7181,0,0.0313916,0,3.13443e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,355395,30.3412,30.3412,30.3412,23.7181,0,0.0126434,0,1.2601e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,30.3359,30.3359,30.3359,30.3359,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.08842e+07,30.0509,30.0509,30.0509,23.7181,0,0.477397,0,4.565e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.6003e+07,30.0124,30.0124,30.0124,23.7181,0,0.728144,0,6.89744e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.75775e+07,30.023,30.023,30.023,23.7181,0,0.810903,0,7.69353e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.75497e+07,30.0604,30.0604,30.0604,23.7181,0,0.808871,0,7.71979e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.73081e+07,30.1106,30.1106,30.1106,23.7181,0,0.794889,0,7.64634e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.71097e+07,30.1455,30.1455,30.1455,23.7181,0,0.784248,0,7.58526e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.6288e+07,30.175,30.175,30.175,23.7181,0,0.741621,0,7.20591e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.73686e+07,30.1888,30.1888,30.1888,23.7181,0,0.798755,0,7.77758e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.78673e+07,30.2082,30.2082,30.2082,23.7181,0,0.823693,0,8.0445e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.83483e+07,30.2179,30.2179,30.2179,23.7181,0,0.847675,0,8.2911e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.85485e+07,30.227,30.227,30.227,23.7181,0,0.857966,0,8.40346e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.57233e+07,30.2242,30.2242,30.2242,23.7181,0,0.709761,0,6.94888e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,30.2203,30.2203,30.2203,30.2203,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,8.39964e+06,30.1971,30.1971,30.1971,23.7181,0,0.361813,0,3.53187e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.18942e+07,30.1574,30.1574,30.1574,23.7181,0,0.52045,0,5.0433e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.44488e+07,30.1773,30.1773,30.1773,23.7181,0,0.647453,0,6.2932e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.50885e+07,30.2219,30.2219,30.2219,23.7181,0,0.679151,0,6.64701e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.55076e+07,30.249,30.249,30.249,23.7181,0,0.699544,0,6.87502e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.56124e+07,30.2568,30.2568,30.2568,23.7181,0,0.70505,0,6.93729e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.4844e+07,30.2507,30.2507,30.2507,23.7181,0,0.666409,0,6.55098e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.61452e+07,30.2432,30.2432,30.2432,23.7181,0,0.733747,0,7.20465e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.66865e+07,30.2469,30.2469,30.2469,23.7181,0,0.760707,0,7.4736e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.72381e+07,30.2494,30.2494,30.2494,23.7181,0,0.788213,0,7.74682e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.74674e+07,30.2478,30.2478,30.2478,23.7181,0,0.800137,0,7.86207e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.46769e+07,30.2384,30.2384,30.2384,23.7181,0,0.656245,0,6.43897e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,30.2316,30.2316,30.2316,30.2316,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,7.45092e+06,30.0982,30.0982,30.0982,23.7181,0,0.319116,0,3.06816e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.12067e+07,30.0272,30.0272,30.0272,23.7181,0,0.486176,0,4.61603e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.32806e+07,30.0408,30.0408,30.0408,23.7181,0,0.588032,0,5.59468e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.33171e+07,30.0844,30.0844,30.0844,23.7181,0,0.589461,0,5.64703e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.4192e+07,30.1326,30.1326,30.1326,23.7181,0,0.632824,0,6.10831e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.43447e+07,30.1642,30.1642,30.1642,23.7181,0,0.640546,0,6.21345e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.39595e+07,30.1833,30.1833,30.1833,23.7181,0,0.622092,0,6.05228e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.53381e+07,30.1984,30.1984,30.1984,23.7181,0,0.69282,0,6.75616e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.57825e+07,30.2145,30.2145,30.2145,23.7181,0,0.714308,0,6.98299e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.66919e+07,30.2337,30.2337,30.2337,23.7181,0,0.760048,0,7.45203e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.66682e+07,30.2384,30.2384,30.2384,23.7181,0,0.7584,0,7.44131e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.33701e+07,30.2362,30.2362,30.2362,23.7181,0,0.590025,0,5.7873e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,30.2265,30.2265,30.2265,30.2265,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.72377e+06,30.2005,30.2005,30.2005,23.7181,0,0.33162,0,3.23915e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.09029e+07,30.1552,30.1552,30.1552,23.7181,0,0.471404,0,4.56645e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.36855e+07,30.1762,30.1762,30.1762,23.7181,0,0.608051,0,5.90923e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.45548e+07,30.2236,30.2236,30.2236,23.7181,0,0.651286,0,6.37602e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.50808e+07,30.2516,30.2516,30.2516,23.7181,0,0.677376,0,6.65977e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.52361e+07,30.2597,30.2597,30.2597,23.7181,0,0.685652,0,6.74951e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.43555e+07,30.2551,30.2551,30.2551,23.7181,0,0.641549,0,6.3109e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.554e+07,30.2496,30.2496,30.2496,23.7181,0,0.702248,0,6.90212e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.62923e+07,30.2568,30.2568,30.2568,23.7181,0,0.740028,0,7.28146e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.67515e+07,30.258,30.258,30.258,23.7181,0,0.762685,0,7.50586e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.6914e+07,30.2569,30.2569,30.2569,23.7181,0,0.77091,0,7.58547e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.39675e+07,30.2479,30.2479,30.2479,23.7181,0,0.619957,0,6.09179e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,30.2412,30.2412,30.2412,30.2412,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,7.29308e+06,30.173,30.173,30.173,23.7181,0,0.308327,0,2.9983e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,9.75641e+06,30.1307,30.1307,30.1307,23.7181,0,0.416977,0,4.02385e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.26078e+07,30.1476,30.1476,30.1476,23.7181,0,0.554787,0,5.36762e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.33104e+07,30.1866,30.1866,30.1866,23.7181,0,0.589336,0,5.73662e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.3899e+07,30.2181,30.2181,30.2181,23.7181,0,0.618039,0,6.04533e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.41524e+07,30.2364,30.2364,30.2364,23.7181,0,0.630875,0,6.18811e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.33495e+07,30.2367,30.2367,30.2367,23.7181,0,0.591247,0,5.79974e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.46344e+07,30.2349,30.2349,30.2349,23.7181,0,0.656234,0,6.43539e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.53333e+07,30.2465,30.2465,30.2465,23.7181,0,0.690704,0,6.78552e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.60663e+07,30.2553,30.2553,30.2553,23.7181,0,0.727054,0,7.15215e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.63195e+07,30.2583,30.2583,30.2583,23.7181,0,0.739919,0,7.28208e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.35507e+07,30.2508,30.2508,30.2508,23.7181,0,0.599307,0,5.89146e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,30.2441,30.2441,30.2441,30.2441,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,4.06073e+06,30.1907,30.1907,30.1907,23.7181,0,0.163719,0,1.59668e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.58661e+06,30.1262,30.1262,30.1262,23.7181,0,0.227904,0,2.19784e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,9.11793e+06,30.1344,30.1344,30.1344,23.7181,0,0.388859,0,3.75455e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,9.76576e+06,30.1762,30.1762,30.1762,23.7181,0,0.418697,0,4.06898e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,1.02198e+07,30.2342,30.2342,30.2342,23.7181,0,0.438749,0,4.30237e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.06495e+07,30.2794,30.2794,30.2794,23.7181,0,0.458772,0,4.52979e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,9.86725e+06,30.2834,30.2834,30.2834,23.7181,0,0.421955,0,4.16875e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.1227e+07,30.2772,30.2772,30.2772,23.7181,0,0.48728,0,4.80956e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.18337e+07,30.2867,30.2867,30.2867,23.7181,0,0.515654,0,5.097e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.24984e+07,30.2937,30.2937,30.2937,23.7181,0,0.547108,0,5.41361e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.28297e+07,30.2979,30.2979,30.2979,23.7181,0,0.563656,0,5.58095e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,1.00093e+07,30.2907,30.2907,30.2907,23.7181,0,0.42815,0,4.23461e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.87633e+06,30.1886,30.1886,30.1886,23.7181,0,0.155248,0,1.51399e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.57067e+06,30.1151,30.1151,30.1151,23.7181,0,0.22702,0,2.18552e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,9.22277e+06,30.1247,30.1247,30.1247,23.7181,0,0.393578,0,3.79436e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,1e+07,30.1649,30.1649,30.1649,23.7181,0,0.429627,0,4.16789e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,1.05624e+07,30.2026,30.2026,30.2026,23.7181,0,0.455038,0,4.44033e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.08081e+07,30.2264,30.2264,30.2264,23.7181,0,0.46649,0,4.56876e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,1.01712e+07,30.2346,30.2346,30.2346,23.7181,0,0.436429,0,4.27965e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.16637e+07,30.2415,30.2415,30.2415,23.7181,0,0.508389,0,4.99062e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.24156e+07,30.2531,30.2531,30.2531,23.7181,0,0.544042,0,5.35009e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.36346e+07,30.2642,30.2642,30.2642,23.7181,0,0.60325,0,5.94237e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.29908e+07,30.2682,30.2682,30.2682,23.7181,0,0.571214,0,5.63026e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,8.72884e+06,30.2618,30.2618,30.2618,23.7181,0,0.367393,0,3.61779e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
