Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,30.2454,30.2454,30.2454,30.2454,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.53874e+06,30.3058,30.3058,30.3058,23.7181,0,0.142874,0,1.41595e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.67198e+06,30.2641,30.2641,30.2641,23.7181,0,0.143123,0,1.40984e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,8.351e+06,30.2666,30.2666,30.2666,23.7181,0,0.351009,0,3.45892e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,8.74772e+06,30.2994,30.2994,30.2994,23.7181,0,0.369128,0,3.65575e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.84479e+06,30.3279,30.3279,30.3279,23.7181,0,0.373592,0,3.71594e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,9.98312e+06,30.3444,30.3444,30.3444,23.7181,0,0.426515,0,4.25289e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,9.30878e+06,30.3336,30.3336,30.3336,23.7181,0,0.394945,0,3.93171e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.07311e+07,30.3252,30.3252,30.3252,23.7181,0,0.463121,0,4.60454e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.13598e+07,30.327,30.327,30.327,23.7181,0,0.492445,0,4.89744e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.20635e+07,30.3266,30.3266,30.3266,23.7181,0,0.525682,0,5.22768e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.22738e+07,30.3218,30.3218,30.3218,23.7181,0,0.536068,0,5.3271e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,9.17059e+06,30.3094,30.3094,30.3094,23.7181,0,0.388873,0,3.85714e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,30.3014,30.3014,30.3014,30.3014,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.29635e+06,30.2678,30.2678,30.2678,23.7181,0,0.0904913,0,8.92918e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.73514e+06,30.1481,30.1481,30.1481,23.7181,0,0.147715,0,1.42947e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,7.49496e+06,30.138,30.138,30.138,23.7181,0,0.314494,0,3.0382e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,8.3838e+06,30.176,30.176,30.176,23.7181,0,0.354588,0,3.44588e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,8.75101e+06,30.2176,30.2176,30.2176,23.7181,0,0.370205,0,3.62085e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.894e+06,30.2491,30.2491,30.2491,23.7181,0,0.376481,0,3.70006e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,8.19223e+06,30.2574,30.2574,30.2574,23.7181,0,0.344189,0,3.38694e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,9.64383e+06,30.2602,30.2602,30.2602,23.7181,0,0.411684,0,4.05286e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.04642e+07,30.2784,30.2784,30.2784,23.7181,0,0.449828,0,4.44071e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.1051e+07,30.2948,30.2948,30.2948,23.7181,0,0.476938,0,4.72007e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.15902e+07,30.301,30.301,30.301,23.7181,0,0.503109,0,4.98381e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,8.70229e+06,30.2943,30.2943,30.2943,23.7181,0,0.366989,0,3.63173e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,30.2865,30.2865,30.2865,30.2865,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.4001e+06,30.2599,30.2599,30.2599,23.7181,0,0.0928851,0,9.15281e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.76275e+06,30.1691,30.1691,30.1691,23.7181,0,0.148669,0,1.4433e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.69714e+06,30.1756,30.1756,30.1756,23.7181,0,0.323221,0,3.14085e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,8.63981e+06,30.2386,30.2386,30.2386,23.7181,0,0.36581,0,3.58956e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,9.09994e+06,30.2783,30.2783,30.2783,23.7181,0,0.385892,0,3.80949e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,9.47331e+06,30.2967,30.2967,30.2967,23.7181,0,0.403009,0,3.98959e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,8.68737e+06,30.2984,30.2984,30.2984,23.7181,0,0.366714,0,3.63122e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,1.02708e+07,30.2934,30.2934,30.2934,23.7181,0,0.441332,0,4.36682e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.09242e+07,30.3062,30.3062,30.3062,23.7181,0,0.47142,0,4.67357e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.16839e+07,30.3094,30.3094,30.3094,23.7181,0,0.507139,0,5.03015e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.21584e+07,30.3134,30.3134,30.3134,23.7181,0,0.530492,0,5.26496e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,9.33528e+06,30.3034,30.3034,30.3034,23.7181,0,0.396423,0,3.92843e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,30.2956,30.2956,30.2956,30.2956,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.84517e+06,30.0196,30.0196,30.0196,23.7181,0,0.243412,0,2.3155e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.77154e+06,29.9442,29.9442,29.9442,23.7181,0,0.326444,0,3.05883e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.12643e+07,29.9628,29.9628,29.9628,23.7181,0,0.491524,0,4.6188e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.17043e+07,30.0296,30.0296,30.0296,23.7181,0,0.512292,0,4.86541e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.19488e+07,30.0833,30.0833,30.0833,23.7181,0,0.522833,0,5.00782e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.19108e+07,30.1178,30.1178,30.1178,23.7181,0,0.520336,0,5.01095e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.10876e+07,30.159,30.159,30.159,23.7181,0,0.480298,0,4.65519e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.23928e+07,30.1835,30.1835,30.1835,23.7181,0,0.543953,0,5.29219e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.32741e+07,30.2165,30.2165,30.2165,23.7181,0,0.586712,0,5.7375e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.40199e+07,30.2445,30.2445,30.2445,23.7181,0,0.622838,0,6.11685e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.43345e+07,30.2573,30.2573,30.2573,23.7181,0,0.638301,0,6.281e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.09251e+07,30.2572,30.2572,30.2572,23.7181,0,0.470312,0,4.62795e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,30.2508,30.2508,30.2508,30.2508,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,4.32723e+06,30.2088,30.2088,30.2088,23.7181,0,0.179937,0,1.75869e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.87411e+06,30.1268,30.1268,30.1268,23.7181,0,0.195222,0,1.88269e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,8.75153e+06,30.1273,30.1273,30.1273,23.7181,0,0.370991,0,3.57805e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,9.99424e+06,30.1695,30.1695,30.1695,23.7181,0,0.428263,0,4.15763e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.09551e+07,30.2076,30.2076,30.2076,23.7181,0,0.473764,0,4.62663e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,1.02697e+07,30.2294,30.2294,30.2294,23.7181,0,0.440945,0,4.32051e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,8.70695e+06,30.2564,30.2564,30.2564,23.7181,0,0.367393,0,3.61476e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.07877e+07,30.2572,30.2572,30.2572,23.7181,0,0.465933,0,4.58481e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.19779e+07,30.2737,30.2737,30.2737,23.7181,0,0.522906,0,5.15846e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.23119e+07,30.2809,30.2809,30.2809,23.7181,0,0.538169,0,5.31481e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.22962e+07,30.2892,30.2892,30.2892,23.7181,0,0.53724,0,5.31237e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,9.40947e+06,30.2857,30.2857,30.2857,23.7181,0,0.399116,0,3.94446e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,30.2796,30.2796,30.2796,30.2796,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.9267e+06,30.242,30.242,30.242,23.7181,0,0.114693,0,1.12712e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.7156e+06,30.1736,30.1736,30.1736,23.7181,0,0.145547,0,1.41402e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,7.59556e+06,30.1697,30.1697,30.1697,23.7181,0,0.317179,0,3.07929e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,9.16073e+06,30.204,30.204,30.204,23.7181,0,0.389498,0,3.80157e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.90089e+06,30.2403,30.2403,30.2403,23.7181,0,0.42332,0,4.15486e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,1.02885e+07,30.2626,30.2626,30.2626,23.7181,0,0.441719,0,4.35017e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,9.77998e+06,30.2762,30.2762,30.2762,23.7181,0,0.418051,0,4.1256e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.12574e+07,30.2783,30.2783,30.2783,23.7181,0,0.488275,0,4.82021e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.16487e+07,30.2875,30.2875,30.2875,23.7181,0,0.5064,0,5.00613e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.23544e+07,30.293,30.293,30.293,23.7181,0,0.539979,0,5.34257e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.30401e+07,30.2982,30.2982,30.2982,23.7181,0,0.573633,0,5.67996e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,1.01438e+07,30.2956,30.2956,30.2956,23.7181,0,0.434096,0,4.29661e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,30.2955,30.2955,30.2955,30.2955,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.37524e+06,30.1794,30.1794,30.1794,23.7181,0,0.135513,0,1.31942e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.50354e+06,30.0599,30.0599,30.0599,23.7181,0,0.223762,0,2.13568e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,9.56278e+06,30.0695,30.0695,30.0695,23.7181,0,0.409413,0,3.91297e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.04528e+07,30.1118,30.1118,30.1118,23.7181,0,0.451421,0,4.34322e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.08473e+07,30.1815,30.1815,30.1815,23.7181,0,0.468954,0,4.56119e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.10413e+07,30.2205,30.2205,30.2205,23.7181,0,0.477993,0,4.67714e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,1.03462e+07,30.2299,30.2299,30.2299,23.7181,0,0.44517,0,4.3622e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.18042e+07,30.2364,30.2364,30.2364,23.7181,0,0.515706,0,5.05847e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.2682e+07,30.2557,30.2557,30.2557,23.7181,0,0.557296,0,5.48263e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.34784e+07,30.2657,30.2657,30.2657,23.7181,0,0.595648,0,5.86884e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.38946e+07,30.2745,30.2745,30.2745,23.7181,0,0.616471,0,6.08223e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.11676e+07,30.2712,30.2712,30.2712,23.7181,0,0.483094,0,4.76388e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,30.2642,30.2642,30.2642,30.2642,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.72927e+06,30.1137,30.1137,30.1137,23.7181,0,0.193261,0,1.86336e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.83211e+06,30.0216,30.0216,30.0216,23.7181,0,0.283346,0,2.68794e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,1.02709e+07,30.036,30.036,30.036,23.7181,0,0.443465,0,4.21611e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.08933e+07,30.0783,30.0783,30.0783,23.7181,0,0.472897,0,4.52603e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.1097e+07,30.1403,30.1403,30.1403,23.7181,0,0.481311,0,4.65136e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.12789e+07,30.2062,30.2062,30.2062,23.7181,0,0.489513,0,4.7794e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.05002e+07,30.2249,30.2249,30.2249,23.7181,0,0.452445,0,4.43008e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.18944e+07,30.2281,30.2281,30.2281,23.7181,0,0.520103,0,5.09512e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.23946e+07,30.2493,30.2493,30.2493,23.7181,0,0.543184,0,5.33853e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.24615e+07,30.2632,30.2632,30.2632,23.7181,0,0.545852,0,5.37616e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.36618e+07,30.2732,30.2732,30.2732,23.7181,0,0.604421,0,5.96209e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.10206e+07,30.2719,30.2719,30.2719,23.7181,0,0.475871,0,4.69315e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,30.2718,30.2718,30.2718,30.2718,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.83462e+06,30.0713,30.0713,30.0713,23.7181,0,0.109982,0,1.05457e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.65957e+06,29.9032,29.9032,29.9032,23.7181,0,0.187509,0,1.74555e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,8.65107e+06,29.9154,29.9154,29.9154,23.7181,0,0.367853,0,3.43042e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,9.39366e+06,29.9903,29.9903,29.9903,23.7181,0,0.401981,0,3.79396e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,9.72856e+06,30.0722,30.0722,30.0722,23.7181,0,0.416498,0,3.98228e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,9.80583e+06,30.154,30.154,30.154,23.7181,0,0.41943,0,4.06201e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,9.07338e+06,30.1831,30.1831,30.1831,23.7181,0,0.385153,0,3.74699e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.05371e+07,30.1953,30.1953,30.1953,23.7181,0,0.454636,0,4.43131e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.1367e+07,30.2268,30.2268,30.2268,23.7181,0,0.493442,0,4.83298e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.20743e+07,30.2583,30.2583,30.2583,23.7181,0,0.526584,0,5.18249e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.26085e+07,30.2725,30.2725,30.2725,23.7181,0,0.552677,0,5.45108e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,9.79848e+06,30.2732,30.2732,30.2732,23.7181,0,0.417736,0,4.12063e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,30.2662,30.2662,30.2662,30.2662,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.43568e+06,30.2139,30.2139,30.2139,23.7181,0,0.136307,0,1.33397e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,5.30929e+06,30.127,30.127,30.127,23.7181,0,0.215085,0,2.07449e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,9.25882e+06,30.1365,30.1365,30.1365,23.7181,0,0.394562,0,3.81086e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.05165e+07,30.1747,30.1747,30.1747,23.7181,0,0.453874,0,4.40986e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.10169e+07,30.2308,30.2308,30.2308,23.7181,0,0.476951,0,4.67443e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.17907e+07,30.2715,30.2715,30.2715,23.7181,0,0.515679,0,5.08547e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.11542e+07,30.2719,30.2719,30.2719,23.7181,0,0.486483,0,4.79781e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.2509e+07,30.267,30.267,30.267,23.7181,0,0.552838,0,5.4481e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.34408e+07,30.2742,30.2742,30.2742,23.7181,0,0.597215,0,5.89193e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.41013e+07,30.2821,30.2821,30.2821,23.7181,0,0.62827,0,6.20582e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.43145e+07,30.285,30.285,30.285,23.7181,0,0.638071,0,6.30536e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.12238e+07,30.2777,30.2777,30.2777,23.7181,0,0.485766,0,4.79501e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,30.2706,30.2706,30.2706,30.2706,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.9037e+06,30.1703,30.1703,30.1703,23.7181,0,0.202351,0,1.9668e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,5.11032e+06,30.0895,30.0895,30.0895,23.7181,0,0.205224,0,1.96764e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,9.18893e+06,30.0917,30.0917,30.0917,23.7181,0,0.390748,0,3.74768e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,9.58213e+06,30.1313,30.1313,30.1313,23.7181,0,0.408723,0,3.94443e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,1.033e+07,30.1706,30.1706,30.1706,23.7181,0,0.443685,0,4.30806e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.10468e+07,30.2068,30.2068,30.2068,23.7181,0,0.478006,0,4.66743e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,1.01534e+07,30.2224,30.2224,30.2224,23.7181,0,0.435002,0,4.25771e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.18989e+07,30.2278,30.2278,30.2278,23.7181,0,0.519953,0,5.09338e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.33598e+07,30.2449,30.2449,30.2449,23.7181,0,0.5926,0,5.82031e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.40162e+07,30.2533,30.2533,30.2533,23.7181,0,0.624157,0,6.13807e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.43236e+07,30.262,30.262,30.262,23.7181,0,0.638881,0,6.29128e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.04198e+07,30.2623,30.2623,30.2623,23.7181,0,0.446712,0,4.39912e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,30.2567,30.2567,30.2567,30.2567,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.46139e+06,30.2661,30.2661,30.2661,23.7181,0,0.182916,0,1.80307e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,6.05216e+06,30.2087,30.2087,30.2087,23.7181,0,0.246889,0,2.41141e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.07911e+07,30.2235,30.2235,30.2235,23.7181,0,0.466334,0,4.56521e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.17665e+07,30.252,30.252,30.252,23.7181,0,0.513071,0,5.04469e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.26204e+07,30.2765,30.2765,30.2765,23.7181,0,0.555068,0,5.4781e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.30522e+07,30.2896,30.2896,30.2896,23.7181,0,0.57798,0,5.71558e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.25187e+07,30.2803,30.2803,30.2803,23.7181,0,0.553652,0,5.46728e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.36933e+07,30.2735,30.2735,30.2735,23.7181,0,0.6121,0,6.0381e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.43009e+07,30.2765,30.2765,30.2765,23.7181,0,0.640416,0,6.32032e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.49248e+07,30.2802,30.2802,30.2802,23.7181,0,0.670009,0,6.6161e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.49202e+07,30.281,30.281,30.281,23.7181,0,0.668671,0,6.60374e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.14037e+07,30.2722,30.2722,30.2722,23.7181,0,0.493866,0,4.87087e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,30.2658,30.2658,30.2658,30.2658,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,5.06982e+06,30.1849,30.1849,30.1849,23.7181,0,0.210726,0,2.05359e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.87264e+06,30.1095,30.1095,30.1095,23.7181,0,0.330035,0,3.17438e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.16851e+07,30.1259,30.1259,30.1259,23.7181,0,0.510518,0,4.92268e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.28565e+07,30.163,30.163,30.163,23.7181,0,0.567978,0,5.50845e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.3452e+07,30.195,30.195,30.195,23.7181,0,0.597617,0,5.8248e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.35606e+07,30.2277,30.2277,30.2277,23.7181,0,0.602951,0,5.90637e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.30701e+07,30.2318,30.2318,30.2318,23.7181,0,0.580261,0,5.68769e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.43558e+07,30.2322,30.2322,30.2322,23.7181,0,0.64504,0,6.323e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.3896e+07,30.2477,30.2477,30.2477,23.7181,0,0.618022,0,6.07257e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.33342e+07,30.2631,30.2631,30.2631,23.7181,0,0.589337,0,5.80438e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.34246e+07,30.2629,30.2629,30.2629,23.7181,0,0.593685,0,5.84697e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.03838e+07,30.271,30.271,30.271,23.7181,0,0.445111,0,4.3892e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,30.2684,30.2684,30.2684,30.2684,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.73778e+06,30.0664,30.0664,30.0664,23.7181,0,0.105734,0,1.01314e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.66017e+06,29.9146,29.9146,29.9146,23.7181,0,0.144096,0,1.34363e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,8.33418e+06,29.9235,29.9235,29.9235,23.7181,0,0.35333,0,3.29931e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,9.32088e+06,29.9698,29.9698,29.9698,23.7181,0,0.399182,0,3.75531e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,9.82468e+06,30.0375,30.0375,30.0375,23.7181,0,0.422696,0,4.01949e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,1.00712e+07,30.1185,30.1185,30.1185,23.7181,0,0.435281,0,4.19223e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,9.39628e+06,30.1443,30.1443,30.1443,23.7181,0,0.404752,0,3.91402e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.07241e+07,30.1607,30.1607,30.1607,23.7181,0,0.468063,0,4.53782e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.15372e+07,30.1973,30.1973,30.1973,23.7181,0,0.504942,0,4.92321e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.2284e+07,30.2389,30.2389,30.2389,23.7181,0,0.538917,0,5.2882e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.25704e+07,30.2558,30.2558,30.2558,23.7181,0,0.551939,0,5.42993e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,9.71067e+06,30.266,30.266,30.266,23.7181,0,0.414486,0,4.08408e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,30.265,30.265,30.265,30.265,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.6303e+06,30.2804,30.2804,30.2804,23.7181,0,0.101495,0,1.0025e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.79498e+06,30.1916,30.1916,30.1916,23.7181,0,0.149282,0,1.45421e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,8.16992e+06,30.2077,30.2077,30.2077,23.7181,0,0.344243,0,3.36175e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,9.53907e+06,30.2426,30.2426,30.2426,23.7181,0,0.407596,0,4.00189e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,1.03538e+07,30.277,30.277,30.277,23.7181,0,0.445863,0,4.40069e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.07813e+07,30.3038,30.3038,30.3038,23.7181,0,0.467515,0,4.63318e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,1.00247e+07,30.2995,30.2995,30.2995,23.7181,0,0.432903,0,4.2874e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.1418e+07,30.2929,30.2929,30.2929,23.7181,0,0.499882,0,4.94577e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.22327e+07,30.2971,30.2971,30.2971,23.7181,0,0.537656,0,5.3229e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.28616e+07,30.3039,30.3039,30.3039,23.7181,0,0.566438,0,5.61365e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.29359e+07,30.2956,30.2956,30.2956,23.7181,0,0.569293,0,5.63478e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.90384e+06,30.2915,30.2915,30.2915,23.7181,0,0.423232,0,4.18649e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,30.2828,30.2828,30.2828,30.2828,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.24641e+06,30.2931,30.2931,30.2931,23.7181,0,0.0866194,0,8.57219e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.75799e+06,30.1683,30.1683,30.1683,23.7181,0,0.147698,0,1.43361e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,8.34595e+06,30.1822,30.1822,30.1822,23.7181,0,0.352376,0,3.42766e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,9.75295e+06,30.2257,30.2257,30.2257,23.7181,0,0.417785,0,4.09135e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.05028e+07,30.2689,30.2689,30.2689,23.7181,0,0.453143,0,4.46711e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.0834e+07,30.2915,30.2915,30.2915,23.7181,0,0.469881,0,4.64793e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,1.02001e+07,30.2872,30.2872,30.2872,23.7181,0,0.441476,0,4.36413e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.17283e+07,30.2815,30.2815,30.2815,23.7181,0,0.515512,0,5.09155e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.261e+07,30.2921,30.2921,30.2921,23.7181,0,0.556203,0,5.50228e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.32818e+07,30.2952,30.2952,30.2952,23.7181,0,0.587382,0,5.81351e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.33341e+07,30.2894,30.2894,30.2894,23.7181,0,0.589037,0,5.82475e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,1.03499e+07,30.2886,30.2886,30.2886,23.7181,0,0.444197,0,4.39198e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,30.2816,30.2816,30.2816,30.2816,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,3.20194e+06,30.166,30.166,30.166,23.7181,0,0.126498,0,1.22884e+07
