Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.39141e+06,30.0361,30.0361,30.0361,23.7181,0,0.175283,0,1.6665e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,9.20162e+06,30.0478,30.0478,30.0478,23.7181,0,0.392996,0,3.74327e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.03995e+07,30.0942,30.0942,30.0942,23.7181,0,0.449418,0,4.31205e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.08791e+07,30.1606,30.1606,30.1606,23.7181,0,0.471862,0,4.57451e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.11994e+07,30.2064,30.2064,30.2064,23.7181,0,0.488232,0,4.767e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.0568e+07,30.2172,30.2172,30.2172,23.7181,0,0.459577,0,4.49459e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.20711e+07,30.233,30.233,30.233,23.7181,0,0.532697,0,5.22247e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.30642e+07,30.2578,30.2578,30.2578,23.7181,0,0.579128,0,5.69916e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.38947e+07,30.2689,30.2689,30.2689,23.7181,0,0.618403,0,6.09604e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.40581e+07,30.2695,30.2695,30.2695,23.7181,0,0.625558,0,6.16709e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.02656e+07,30.2746,30.2746,30.2746,23.7181,0,0.439212,0,4.33344e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,30.2681,30.2681,30.2681,30.2681,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.70836e+06,30.1933,30.1933,30.1933,23.7181,0,0.149749,0,1.46065e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,5.11241e+06,30.0905,30.0905,30.0905,23.7181,0,0.206261,0,1.97788e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,9.83953e+06,30.1101,30.1101,30.1101,23.7181,0,0.422341,0,4.06237e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.10374e+07,30.1555,30.1555,30.1555,23.7181,0,0.479486,0,4.64481e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.16769e+07,30.2155,30.2155,30.2155,23.7181,0,0.509941,0,4.98601e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.21072e+07,30.2499,30.2499,30.2499,23.7181,0,0.532131,0,5.23043e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.1587e+07,30.2513,30.2513,30.2513,23.7181,0,0.508614,0,5.00027e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.30282e+07,30.2518,30.2518,30.2518,23.7181,0,0.5798,0,5.70063e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.38696e+07,30.2633,30.2633,30.2633,23.7181,0,0.619339,0,6.10009e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.45809e+07,30.271,30.271,30.271,23.7181,0,0.65298,0,6.43891e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.4816e+07,30.2674,30.2674,30.2674,23.7181,0,0.663894,0,6.54294e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.17797e+07,30.268,30.268,30.268,23.7181,0,0.5129,0,5.05533e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,30.2611,30.2611,30.2611,30.2611,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,6.03907e+06,29.9023,29.9023,29.9023,23.7181,0,0.254553,0,2.37706e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,7.43841e+06,29.7939,29.7939,29.7939,23.7181,0,0.311227,0,2.84549e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.21714e+07,29.8201,29.8201,29.8201,23.7181,0,0.53643,0,4.92556e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.33396e+07,29.8603,29.8603,29.8603,23.7181,0,0.594984,0,5.49924e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.38318e+07,29.8995,29.8995,29.8995,23.7181,0,0.619825,0,5.76538e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.40549e+07,29.9461,29.9461,29.9461,23.7181,0,0.632321,0,5.92601e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.28485e+07,29.9686,29.9686,29.9686,23.7181,0,0.570609,0,5.36703e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.32918e+07,29.9969,29.9969,29.9969,23.7181,0,0.590336,0,5.5777e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.28724e+07,30.0355,30.0355,30.0355,23.7181,0,0.568405,0,5.40352e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.43825e+07,30.069,30.069,30.069,23.7181,0,0.643731,0,6.15208e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.45293e+07,30.0895,30.0895,30.0895,23.7181,0,0.650315,0,6.23507e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.1799e+07,30.1268,30.1268,30.1268,23.7181,0,0.514195,0,4.95886e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,30.1281,30.1281,30.1281,30.1281,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,5.17709e+06,30.2452,30.2452,30.2452,23.7181,0,0.21508,0,2.112e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.45292e+06,30.2074,30.2074,30.2074,23.7181,0,0.219939,0,2.14773e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.9013e+06,30.2106,30.2106,30.2106,23.7181,0,0.377331,0,3.68653e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,9.05182e+06,30.241,30.241,30.241,23.7181,0,0.383891,0,3.76817e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,9.42579e+06,30.275,30.275,30.275,23.7181,0,0.400936,0,3.95596e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,9.44695e+06,30.3054,30.3054,30.3054,23.7181,0,0.401788,0,3.98277e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,8.43696e+06,30.3249,30.3249,30.3249,23.7181,0,0.354301,0,3.52244e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,9.62809e+06,30.322,30.322,30.322,23.7181,0,0.409963,0,4.07405e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,9.4813e+06,30.3274,30.3274,30.3274,23.7181,0,0.403175,0,4.00987e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,9.73184e+06,30.3387,30.3387,30.3387,23.7181,0,0.41478,0,4.13233e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,9.51388e+06,30.3443,30.3443,30.3443,23.7181,0,0.404655,0,4.03489e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.7995e+06,30.3537,30.3537,30.3537,23.7181,0,0.324333,0,3.23859e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,30.3543,30.3543,30.3543,30.3543,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.30529e+06,30.3919,30.3919,30.3919,23.7181,0,0.0504031,0,5.05943e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.89441e+06,30.3279,30.3279,30.3279,23.7181,0,0.0684507,0,6.80843e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.90008e+06,30.318,30.318,30.318,23.7181,0,0.240468,0,2.38824e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.68234e+06,30.3531,30.3531,30.3531,23.7181,0,0.274935,0,2.74514e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.87806e+06,30.3833,30.3833,30.3833,23.7181,0,0.283635,0,2.84483e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,7.40619e+06,30.4074,30.4074,30.4074,23.7181,0,0.307218,0,3.09248e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,6.09673e+06,30.4164,30.4164,30.4164,23.7181,0,0.24832,0,2.50298e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,7.45024e+06,30.4042,30.4042,30.4042,23.7181,0,0.309223,0,3.11119e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.6478e+06,30.3996,30.3996,30.3996,23.7181,0,0.318194,0,3.19925e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,7.54192e+06,30.4027,30.4027,30.4027,23.7181,0,0.313532,0,3.15382e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.80344e+06,30.4055,30.4055,30.4055,23.7181,0,0.37072,0,3.73068e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,6.39539e+06,30.4047,30.4047,30.4047,23.7181,0,0.262476,0,2.64107e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,30.4047,30.4047,30.4047,30.4047,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,726627,30.4355,30.4355,30.4355,23.7181,0,0.0281634,0,2.84555e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,960388,30.422,30.422,30.422,23.7181,0,0.0349638,0,3.52702e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,5.15561e+06,30.3892,30.3892,30.3892,23.7181,0,0.207083,0,2.07889e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.70557e+06,30.4115,30.4115,30.4115,23.7181,0,0.275649,0,2.77643e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.64284e+06,30.418,30.418,30.418,23.7181,0,0.272523,0,2.74761e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.56211e+06,30.4302,30.4302,30.4302,23.7181,0,0.269072,0,2.71773e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.45655e+06,30.4326,30.4326,30.4326,23.7181,0,0.219927,0,2.22216e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,8.25663e+06,30.4165,30.4165,30.4165,23.7181,0,0.34727,0,3.50044e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,9.2735e+06,30.4027,30.4027,30.4027,23.7181,0,0.394544,0,3.96876e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,1.00759e+07,30.3961,30.3961,30.3961,23.7181,0,0.431019,0,4.3314e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.01693e+07,30.3808,30.3808,30.3808,23.7181,0,0.435347,0,4.36483e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.94502e+06,30.3636,30.3636,30.3636,23.7181,0,0.287411,0,2.8742e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,30.3552,30.3552,30.3552,30.3552,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,894830,30.4135,30.4135,30.4135,23.7181,0,0.0355092,0,3.57437e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.24306e+06,30.3478,30.3478,30.3478,23.7181,0,0.0446982,0,4.45635e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.82192e+06,30.1827,30.1827,30.1827,23.7181,0,0.19372,0,1.88449e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,6.14749e+06,30.2019,30.2019,30.2019,23.7181,0,0.251443,0,2.45331e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,6.16467e+06,30.2284,30.2284,30.2284,23.7181,0,0.252298,0,2.47169e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.62059e+06,30.2746,30.2746,30.2746,23.7181,0,0.2724,0,2.68769e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.74092e+06,30.3221,30.3221,30.3221,23.7181,0,0.232751,0,2.31305e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.96547e+06,30.331,30.331,30.331,23.7181,0,0.287583,0,2.8618e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,7.59423e+06,30.3466,30.3466,30.3466,23.7181,0,0.315763,0,3.14963e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.64386e+06,30.3651,30.3651,30.3651,23.7181,0,0.318032,0,3.18112e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.81011e+06,30.3783,30.3783,30.3783,23.7181,0,0.325547,0,3.26273e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.45833e+06,30.3886,30.3886,30.3886,23.7181,0,0.176379,0,1.77046e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,30.3896,30.3896,30.3896,30.3896,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.25313e+06,30.2664,30.2664,30.2664,23.7181,0,0.0869381,0,8.57751e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.32771e+06,30.1463,30.1463,30.1463,23.7181,0,0.0866181,0,8.37874e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,6.12214e+06,30.1062,30.1062,30.1062,23.7181,0,0.251337,0,2.41607e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,6.44382e+06,30.1417,30.1417,30.1417,23.7181,0,0.265445,0,2.56589e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,6.44097e+06,30.1945,30.1945,30.1945,23.7181,0,0.265248,0,2.58505e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.50168e+06,30.2465,30.2465,30.2465,23.7181,0,0.267849,0,2.63136e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.71469e+06,30.2898,30.2898,30.2898,23.7181,0,0.232108,0,2.29535e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.92079e+06,30.307,30.307,30.307,23.7181,0,0.286025,0,2.83594e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,7.04445e+06,30.3302,30.3302,30.3302,23.7181,0,0.291489,0,2.90029e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,7.1212e+06,30.3546,30.3546,30.3546,23.7181,0,0.29487,0,2.94478e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,7.21919e+06,30.3733,30.3733,30.3733,23.7181,0,0.299187,0,2.9963e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,4.12771e+06,30.3889,30.3889,30.3889,23.7181,0,0.162325,0,1.62946e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,30.3906,30.3906,30.3906,30.3906,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,585900,30.4202,30.4202,30.4202,23.7181,0,0.0221868,0,2.23641e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,530342,30.4236,30.4236,30.4236,23.7181,0,0.0197657,0,1.99447e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.55591e+06,30.2735,30.2735,30.2735,23.7181,0,0.139727,0,1.3767e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.68395e+06,30.2499,30.2499,30.2499,23.7181,0,0.187481,0,1.84279e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.70147e+06,30.2776,30.2776,30.2776,23.7181,0,0.231705,0,2.28714e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.76084e+06,30.3244,30.3244,30.3244,23.7181,0,0.27934,0,2.77708e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,6.26462e+06,30.3466,30.3466,30.3466,23.7181,0,0.257887,0,2.57233e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,7.98931e+06,30.3464,30.3464,30.3464,23.7181,0,0.336768,0,3.35905e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,8.54407e+06,30.3563,30.3563,30.3563,23.7181,0,0.360677,0,3.60287e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.9028e+06,30.3698,30.3698,30.3698,23.7181,0,0.375882,0,3.76238e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,9.44684e+06,30.3724,30.3724,30.3724,23.7181,0,0.401212,0,4.01754e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,6.12603e+06,30.3626,30.3626,30.3626,23.7181,0,0.25037,0,2.50339e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,30.3536,30.3536,30.3536,30.3536,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,610786,30.4209,30.4209,30.4209,23.7181,0,0.0232412,0,2.34095e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.08386e+06,30.3439,30.3439,30.3439,23.7181,0,0.0413462,0,4.11885e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.57066e+06,30.183,30.183,30.183,23.7181,0,0.184588,0,1.79386e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.98167e+06,30.1793,30.1793,30.1793,23.7181,0,0.245596,0,2.38788e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.67137e+06,30.2284,30.2284,30.2284,23.7181,0,0.275931,0,2.70324e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,7.33431e+06,30.2898,30.2898,30.2898,23.7181,0,0.306286,0,3.02899e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.7196e+06,30.3301,30.3301,30.3301,23.7181,0,0.232236,0,2.31071e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.81049e+06,30.322,30.322,30.322,23.7181,0,0.327659,0,3.25616e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.77323e+06,30.3275,30.3275,30.3275,23.7181,0,0.371848,0,3.69837e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,9.40494e+06,30.3338,30.3338,30.3338,23.7181,0,0.399936,0,3.98154e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,9.63358e+06,30.3306,30.3306,30.3306,23.7181,0,0.410302,0,4.08274e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,6.47825e+06,30.3272,30.3272,30.3272,23.7181,0,0.266116,0,2.64666e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,30.3201,30.3201,30.3201,30.3201,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,633957,30.402,30.402,30.402,23.7181,0,0.0242329,0,2.43315e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.19191e+06,30.365,30.365,30.365,23.7181,0,0.045453,0,4.54443e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,5.11612e+06,30.285,30.285,30.285,23.7181,0,0.207164,0,2.04702e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,6.21246e+06,30.3082,30.3082,30.3082,23.7181,0,0.255484,0,2.53362e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,7.26989e+06,30.3391,30.3391,30.3391,23.7181,0,0.302397,0,3.01294e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.66788e+06,30.3664,30.3664,30.3664,23.7181,0,0.321386,0,3.21527e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.94598e+06,30.3561,30.3561,30.3561,23.7181,0,0.289885,0,2.89566e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,8.41404e+06,30.3476,30.3476,30.3476,23.7181,0,0.356935,0,3.56081e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,9.05792e+06,30.351,30.351,30.351,23.7181,0,0.385366,0,3.84642e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,9.10758e+06,30.357,30.357,30.357,23.7181,0,0.385543,0,3.85166e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,9.5654e+06,30.3521,30.3521,30.3521,23.7181,0,0.406539,0,4.05842e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,6.44541e+06,30.3468,30.3468,30.3468,23.7181,0,0.26436,0,2.63697e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,30.3378,30.3378,30.3378,30.3378,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,653922,30.4027,30.4027,30.4027,23.7181,0,0.0250768,0,2.51925e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.21757e+06,30.332,30.332,30.332,23.7181,0,0.0466172,0,4.63702e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,5.27393e+06,30.2235,30.2235,30.2235,23.7181,0,0.213953,0,2.09443e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.55441e+06,30.2531,30.2531,30.2531,23.7181,0,0.270786,0,2.66297e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,7.51718e+06,30.2984,30.2984,30.2984,23.7181,0,0.31382,0,3.1076e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,8.19092e+06,30.3382,30.3382,30.3382,23.7181,0,0.345438,0,3.44131e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,7.58763e+06,30.3344,30.3344,30.3344,23.7181,0,0.319424,0,3.18031e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,9.01708e+06,30.3308,30.3308,30.3308,23.7181,0,0.385152,0,3.83258e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,9.96424e+06,30.3389,30.3389,30.3389,23.7181,0,0.428152,0,4.26568e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.06382e+07,30.3471,30.3471,30.3471,23.7181,0,0.458327,0,4.57198e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.0918e+07,30.3471,30.3471,30.3471,23.7181,0,0.471031,0,4.69868e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,7.52026e+06,30.3359,30.3359,30.3359,23.7181,0,0.312466,0,3.11173e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,30.3294,30.3294,30.3294,30.3294,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.26893e+06,30.1486,30.1486,30.1486,23.7181,0,0.1285,0,1.2463e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.9589e+06,30.0246,30.0246,30.0246,23.7181,0,0.155989,0,1.48035e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.77918e+06,30.0338,30.0338,30.0338,23.7181,0,0.372452,0,3.53971e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,1.00796e+07,30.0725,30.0725,30.0725,23.7181,0,0.433978,0,4.14971e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.07058e+07,30.1128,30.1128,30.1128,23.7181,0,0.464003,0,4.46494e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.10627e+07,30.1556,30.1556,30.1556,23.7181,0,0.482363,0,4.67273e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.04691e+07,30.1984,30.1984,30.1984,23.7181,0,0.455209,0,4.43903e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.19323e+07,30.2233,30.2233,30.2233,23.7181,0,0.525913,0,5.14827e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.29146e+07,30.2535,30.2535,30.2535,23.7181,0,0.571925,0,5.6246e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.35809e+07,30.2615,30.2615,30.2615,23.7181,0,0.603035,0,5.93785e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.37523e+07,30.2675,30.2675,30.2675,23.7181,0,0.610421,0,6.01603e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.06576e+07,30.273,30.273,30.273,23.7181,0,0.458767,0,4.52525e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,30.2695,30.2695,30.2695,30.2695,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.27704e+06,30.2638,30.2638,30.2638,23.7181,0,0.132167,0,1.30188e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.45322e+06,30.1703,30.1703,30.1703,23.7181,0,0.176903,0,1.71762e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,9.40402e+06,30.1802,30.1802,30.1802,23.7181,0,0.400982,0,3.89925e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.06831e+07,30.2188,30.2188,30.2188,23.7181,0,0.461614,0,4.51577e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.1474e+07,30.2433,30.2433,30.2433,23.7181,0,0.499982,0,4.9095e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.19005e+07,30.2644,30.2644,30.2644,23.7181,0,0.52201,0,5.14229e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.12156e+07,30.2633,30.2633,30.2633,23.7181,0,0.490113,0,4.82729e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.24211e+07,30.2607,30.2607,30.2607,23.7181,0,0.548699,0,5.40218e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.32519e+07,30.2716,30.2716,30.2716,23.7181,0,0.588121,0,5.79992e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.39223e+07,30.2788,30.2788,30.2788,23.7181,0,0.619611,0,6.11717e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.4004e+07,30.2767,30.2767,30.2767,23.7181,0,0.622695,0,6.14564e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.06184e+07,30.2778,30.2778,30.2778,23.7181,0,0.456466,0,4.50581e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,30.2714,30.2714,30.2714,30.2714,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.59694e+06,30.2818,30.2818,30.2818,23.7181,0,0.145858,0,1.44088e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.72476e+06,30.2078,30.2078,30.2078,23.7181,0,0.188504,0,1.8409e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,9.73258e+06,30.2209,30.2209,30.2209,23.7181,0,0.4161,0,4.07182e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.10979e+07,30.2478,30.2478,30.2478,23.7181,0,0.481197,0,4.72828e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.17923e+07,30.2625,30.2625,30.2625,23.7181,0,0.515092,0,5.07272e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.2208e+07,30.2774,30.2774,30.2774,23.7181,0,0.536812,0,5.29859e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.13122e+07,30.2721,30.2721,30.2721,23.7181,0,0.494179,0,4.87388e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.2543e+07,30.2693,30.2693,30.2693,23.7181,0,0.554457,0,5.46604e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.33177e+07,30.2773,30.2773,30.2773,23.7181,0,0.591038,0,5.83374e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.39957e+07,30.2856,30.2856,30.2856,23.7181,0,0.623087,0,6.15786e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.40414e+07,30.2818,30.2818,30.2818,23.7181,0,0.62442,0,6.16745e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.0438e+07,30.2832,30.2832,30.2832,23.7181,0,0.44758,0,4.42174e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,30.2769,30.2769,30.2769,30.2769,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.61612e+06,30.2263,30.2263,30.2263,23.7181,0,0.146146,0,1.43237e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.88312e+06,30.1366,30.1366,30.1366,23.7181,0,0.195492,0,1.88819e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,9.81011e+06,30.149,30.149,30.149,23.7181,0,0.420135,0,4.06571e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.12984e+07,30.184,30.184,30.184,23.7181,0,0.491985,0,4.78704e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.21564e+07,30.2139,30.2139,30.2139,23.7181,0,0.535005,0,5.22976e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.25846e+07,30.2537,30.2537,30.2537,23.7181,0,0.557953,0,5.48745e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.18088e+07,30.2548,30.2548,30.2548,23.7181,0,0.521768,0,5.13238e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.31143e+07,30.2544,30.2544,30.2544,23.7181,0,0.585196,0,5.75591e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.40677e+07,30.2652,30.2652,30.2652,23.7181,0,0.630931,0,6.21603e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.4738e+07,30.2758,30.2758,30.2758,23.7181,0,0.662782,0,6.54038e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.23041e+07,30.2772,30.2772,30.2772,23.7181,0,0.538568,0,5.31575e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,9.28357e+06,30.2789,30.2789,30.2789,23.7181,0,0.393272,0,3.88271e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,30.2699,30.2699,30.2699,30.2699,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.33059e+06,30.2446,30.2446,30.2446,23.7181,0,0.133616,0,1.31284e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.35092e+06,30.1634,30.1634,30.1634,23.7181,0,0.172435,0,1.67244e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,9.14784e+06,30.1742,30.1742,30.1742,23.7181,0,0.388933,0,3.77852e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.0539e+07,30.2113,30.2113,30.2113,23.7181,0,0.455119,0,4.44707e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.16644e+07,30.2346,30.2346,30.2346,23.7181,0,0.510912,0,5.01009e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.22531e+07,30.2668,30.2668,30.2668,23.7181,0,0.542229,0,5.34344e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.14987e+07,30.2656,30.2656,30.2656,23.7181,0,0.507122,0,4.99657e+07
