Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.26793e+07,30.2649,30.2649,30.2649,23.7181,0,0.563758,0,5.55393e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.34307e+07,30.2757,30.2757,30.2757,23.7181,0,0.598415,0,5.90516e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.36756e+07,30.2841,30.2841,30.2841,23.7181,0,0.608139,0,6.00877e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.26835e+07,30.2844,30.2844,30.2844,23.7181,0,0.557078,0,5.50453e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,9.80918e+06,30.285,30.285,30.285,23.7181,0,0.418097,0,4.13162e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,30.2795,30.2795,30.2795,30.2795,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,768184,30.2153,30.2153,30.2153,23.7181,0,0.0275654,0,2.69882e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.25301e+06,29.9723,29.9723,29.9723,23.7181,0,0.0857443,0,8.06821e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,6.95803e+06,29.9322,29.9322,29.9322,23.7181,0,0.289472,0,2.70686e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,8.49145e+06,29.9776,29.9776,29.9776,23.7181,0,0.361251,0,3.40273e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,9.24454e+06,30.018,30.018,30.018,23.7181,0,0.398202,0,3.77497e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,9.41298e+06,30.0944,30.0944,30.0944,23.7181,0,0.407981,0,3.91453e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,8.74688e+06,30.1165,30.1165,30.1165,23.7181,0,0.379598,0,3.65493e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,9.97523e+06,30.1397,30.1397,30.1397,23.7181,0,0.434777,0,4.20139e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.0796e+07,30.1785,30.1785,30.1785,23.7181,0,0.472894,0,4.59735e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.13713e+07,30.2259,30.2259,30.2259,23.7181,0,0.497432,0,4.87134e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.1647e+07,30.2488,30.2488,30.2488,23.7181,0,0.508874,0,5.00093e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,7.99951e+06,30.2686,30.2686,30.2686,23.7181,0,0.335478,0,3.30692e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,30.2648,30.2648,30.2648,30.2648,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,406826,30.3291,30.3291,30.3291,23.7181,0,0.0146478,0,1.4572e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.29396e+06,30.2642,30.2642,30.2642,23.7181,0,0.047371,0,4.66134e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.83588e+06,30.1883,30.1883,30.1883,23.7181,0,0.238064,0,2.318e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,7.23346e+06,30.2276,30.2276,30.2276,23.7181,0,0.301617,0,2.95453e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,8.10318e+06,30.2547,30.2547,30.2547,23.7181,0,0.342468,0,3.36867e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,8.73342e+06,30.2956,30.2956,30.2956,23.7181,0,0.374395,0,3.70578e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,8.09424e+06,30.2916,30.2916,30.2916,23.7181,0,0.347599,0,3.43839e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,9.70261e+06,30.2914,30.2914,30.2914,23.7181,0,0.42252,0,4.1794e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.04798e+07,30.3026,30.3026,30.3026,23.7181,0,0.457112,0,4.52926e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.10249e+07,30.3151,30.3151,30.3151,23.7181,0,0.480359,0,4.76866e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.09861e+07,30.3134,30.3134,30.3134,23.7181,0,0.476377,0,4.72789e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,7.28509e+06,30.3112,30.3112,30.3112,23.7181,0,0.302838,0,3.00458e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,30.3056,30.3056,30.3056,30.3056,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,145777,30.3244,30.3244,30.3244,23.7181,0,0.00403327,0,400957
10/04/2009 08:00,10,4,0,8,0,10,47,0,917495,30.2659,30.2659,30.2659,23.7181,0,0.0325976,0,3.20551e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.85826e+06,30.2123,30.2123,30.2123,23.7181,0,0.195562,0,1.91123e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,6.25153e+06,30.2592,30.2592,30.2592,23.7181,0,0.257282,0,2.53256e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,7.42392e+06,30.2921,30.2921,30.2921,23.7181,0,0.311524,0,3.0818e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,8.07033e+06,30.3229,30.3229,30.3229,23.7181,0,0.343453,0,3.41362e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,7.37092e+06,30.3138,30.3138,30.3138,23.7181,0,0.313782,0,3.11439e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.79086e+06,30.3163,30.3163,30.3163,23.7181,0,0.378045,0,3.75364e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,9.33169e+06,30.3243,30.3243,30.3243,23.7181,0,0.400692,0,3.98328e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,9.94413e+06,30.3318,30.3318,30.3318,23.7181,0,0.427731,0,4.25695e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,9.2574e+06,30.3332,30.3332,30.3332,23.7181,0,0.392966,0,3.91179e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.67645e+06,30.3267,30.3267,30.3267,23.7181,0,0.230129,0,2.28856e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,30.3197,30.3197,30.3197,30.3197,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,141094,30.2599,30.2599,30.2599,26.3587,0,0.00480578,0,471346
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.4802e+06,30.0519,30.0519,30.0519,23.7181,0,0.137937,0,1.31265e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.56137e+06,30.0143,30.0143,30.0143,23.7181,0,0.184806,0,1.75081e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,5.97152e+06,30.0116,30.0116,30.0116,23.7181,0,0.247243,0,2.34149e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,6.40988e+06,30.0784,30.0784,30.0784,23.7181,0,0.268831,0,2.5729e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.78083e+06,30.1225,30.1225,30.1225,23.7181,0,0.242472,0,2.33676e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,7.3223e+06,30.1705,30.1705,30.1705,23.7181,0,0.311358,0,3.02315e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,8.00549e+06,30.2037,30.2037,30.2037,23.7181,0,0.34041,0,3.32224e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,8.34776e+06,30.2485,30.2485,30.2485,23.7181,0,0.353535,0,3.47418e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.91902e+06,30.2829,30.2829,30.2829,23.7181,0,0.331545,0,3.27528e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,3.03133e+06,30.3107,30.3107,30.3107,23.7181,0,0.115961,0,1.15041e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,30.3153,30.3153,30.3153,30.3153,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,57288.6,30.3048,30.3048,30.3048,26.357,0,0.00137672,0,136319
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.85397e+06,30.1826,30.1826,30.1826,23.7181,0,0.111294,0,1.08183e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.76624e+06,30.1742,30.1742,30.1742,23.7181,0,0.151917,0,1.47586e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,5.00199e+06,30.188,30.188,30.188,23.7181,0,0.204657,0,1.99252e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.83347e+06,30.23,30.23,30.23,23.7181,0,0.243051,0,2.38166e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,5.26859e+06,30.2363,30.2363,30.2363,23.7181,0,0.219716,0,2.1551e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,7.1937e+06,30.2683,30.2683,30.2683,23.7181,0,0.30589,0,3.01516e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,8.07776e+06,30.2925,30.2925,30.2925,23.7181,0,0.344243,0,3.40567e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,8.61355e+06,30.3251,30.3251,30.3251,23.7181,0,0.36609,0,3.63978e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,8.79815e+06,30.3355,30.3355,30.3355,23.7181,0,0.372823,0,3.71255e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.36104e+06,30.3521,30.3521,30.3521,23.7181,0,0.129774,0,1.29552e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,30.3531,30.3531,30.3531,30.3531,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,253946,0,27.7753,27.7753,27.7753,23.7181,0,0.00728653,0,505551
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,26.5731,26.5731,26.5731,26.5731,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,228408,26.9791,26.9791,26.9791,24.6697,0,0.007252,0,375039
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,479545,28.278,28.278,28.278,23.7181,0,0.0166703,0,1.1808e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.44532e+06,29.5915,29.5915,29.5915,23.7181,0,0.0565475,0,5.00022e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.94283e+06,29.9635,29.9635,29.9635,23.7181,0,0.0772105,0,7.25706e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.7863e+06,30.013,30.013,30.013,23.7181,0,0.0746744,0,7.07367e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.35944e+06,30.2085,30.2085,30.2085,23.7181,0,0.13911,0,1.35917e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,4.06151e+06,30.3122,30.3122,30.3122,23.7181,0,0.166338,0,1.65057e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.4927e+06,30.3759,30.3759,30.3759,23.7181,0,0.183283,0,1.83625e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.77956e+06,30.4082,30.4082,30.4082,23.7181,0,0.194799,0,1.9611e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,380956,30.421,30.421,30.421,23.7181,0,0.0115242,0,1.1624e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,30.4316,30.4316,30.4316,30.4316,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,541186,0,26.2683,26.2683,26.2683,23.7181,0,0.0178523,0,684989
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,23.3153,23.3153,23.3153,23.3153,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,234571,24.192,24.192,24.2035,23.5723,0.0018034,0.00567485,1869.76,97034.7
10/10/2009 10:00,10,10,6,10,0,10,34,0,691451,27.3831,27.3831,27.3831,23.7181,0,0.025378,0,1.52147e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.55876e+06,29.7583,29.7583,29.7583,23.7181,0,0.059418,0,5.41451e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.31942e+06,30.2707,30.2707,30.2707,23.7181,0,0.0916468,0,9.0369e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.12746e+06,30.232,30.232,30.232,23.7181,0,0.043026,0,4.21729e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.55743e+06,30.5453,30.5453,30.5453,23.7181,0,0.100783,0,1.03538e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,3.11418e+06,30.6282,30.6282,30.6282,23.7181,0,0.12255,0,1.27431e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.26657e+06,30.6407,30.6407,30.6407,23.7181,0,0.128864,0,1.34241e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.78093e+06,30.6802,30.6802,30.6802,23.7181,0,0.108416,0,1.13582e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,167104,30.6722,30.6722,30.6722,23.7181,0,0.00292735,0,306324
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,30.6612,30.6612,30.6612,30.6612,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,932573,30.5703,30.5703,30.5703,23.7181,0,0.0342356,0,3.51733e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.33501e+06,30.4324,30.4324,30.4324,23.7181,0,0.0490808,0,4.95864e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.5746e+06,30.4599,30.4599,30.4599,23.7181,0,0.10109,0,1.02556e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.31118e+06,30.4909,30.4909,30.4909,23.7181,0,0.134142,0,1.36715e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.21179e+06,30.4816,30.4816,30.4816,23.7181,0,0.086286,0,8.782e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,4.05183e+06,30.5183,30.5183,30.5183,23.7181,0,0.166271,0,1.70146e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,4.99643e+06,30.4967,30.4967,30.4967,23.7181,0,0.206231,0,2.10366e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,5.41987e+06,30.4938,30.4938,30.4938,23.7181,0,0.221436,0,2.25779e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.66583e+06,30.5208,30.5208,30.5208,23.7181,0,0.186586,0,1.91005e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,772282,30.5709,30.5709,30.5709,23.7181,0,0.0274212,0,2.82772e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,30.598,30.598,30.598,30.598,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,250295,0,28.9915,28.9915,28.9915,23.7181,0,0.00549142,0,435752
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,27.5472,27.5472,27.5472,27.5472,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,180685,27.7888,27.7888,27.7888,25.6326,0,0.00510786,0,325349
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,28.3107,28.3107,28.3107,28.3107,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,555055,29.0637,29.0637,29.0637,23.7181,0,0.0174781,0,1.44238e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.94408e+06,30.4033,30.4033,30.4033,23.7181,0,0.0750742,0,7.55605e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.65816e+06,30.4665,30.4665,30.4665,23.7181,0,0.065546,0,6.65632e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,2.14261e+06,30.686,30.686,30.686,23.7181,0,0.0830118,0,8.70536e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.4843e+06,30.7534,30.7534,30.7534,23.7181,0,0.0975913,0,1.03317e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.43257e+06,30.7753,30.7753,30.7753,23.7181,0,0.0955361,0,1.01457e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.82639e+06,30.7512,30.7512,30.7512,23.7181,0,0.110041,0,1.16462e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,87438.9,30.752,30.752,30.752,23.7181,0,0.00167727,0,177540
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,30.7589,30.7589,30.7589,30.7589,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,805939,30.6806,30.6806,30.6806,25.1262,0,0.0292023,0,3.04976e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.81686e+06,30.4724,30.4724,30.4724,23.7181,0,0.0699766,0,7.10342e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.87086e+06,30.515,30.515,30.515,23.7181,0,0.113828,0,1.16432e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.73505e+06,30.5528,30.5528,30.5528,23.7181,0,0.153265,0,1.57631e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.27508e+06,30.4861,30.4861,30.4861,23.7181,0,0.134664,0,1.37152e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,5.23962e+06,30.5325,30.5325,30.5325,23.7181,0,0.21918,0,2.24757e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,6.24582e+06,30.5329,30.5329,30.5329,23.7181,0,0.260616,0,2.67264e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.8789e+06,30.5348,30.5348,30.5348,23.7181,0,0.286007,0,2.93381e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,7.03496e+06,30.5402,30.5402,30.5402,23.7181,0,0.290959,0,2.98698e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.42562e+06,30.5276,30.5276,30.5276,23.7181,0,0.0507452,0,5.19983e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,30.5232,30.5232,30.5232,30.5232,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,79878.1,0,30.0037,30.0037,30.0037,23.7181,0,0.00165907,0,156925
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,29.5006,29.5006,29.5006,29.5006,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,25253,29.5031,29.5031,29.5031,28.5389,0,0.000762453,0,66378.6
10/16/2009 10:00,10,16,5,10,0,15,34,0,746415,29.5744,29.5744,29.5744,23.7181,0,0.0278678,0,2.46305e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,573057,29.7045,29.7045,29.7045,23.7181,0,0.0198382,0,1.78696e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,950737,29.8575,29.8575,29.8575,23.7181,0,0.0356405,0,3.29233e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,849721,29.9945,29.9945,29.9945,23.7181,0,0.0331597,0,3.13178e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.31869e+06,30.2815,30.2815,30.2815,23.7181,0,0.0898437,0,8.89978e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,3.11785e+06,30.4802,30.4802,30.4802,23.7181,0,0.122176,0,1.24328e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,3.00178e+06,30.6374,30.6374,30.6374,23.7181,0,0.116971,0,1.21792e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,4.09657e+06,30.6323,30.6323,30.6323,23.7181,0,0.161451,0,1.67982e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,570626,30.5238,30.5238,30.5238,23.7181,0,0.0193227,0,1.97891e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,30.4487,30.4487,30.4487,30.4487,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,718918,30.5656,30.5656,30.5656,25.9616,0,0.0256203,0,2.66108e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.51016e+06,30.4824,30.4824,30.4824,23.7181,0,0.0571025,0,5.79296e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.99008e+06,30.5025,30.5025,30.5025,23.7181,0,0.11896,0,1.21446e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.52577e+06,30.5654,30.5654,30.5654,23.7181,0,0.143472,0,1.47833e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,3.17978e+06,30.4584,30.4584,30.4584,23.7181,0,0.130057,0,1.31917e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.74651e+06,30.5404,30.5404,30.5404,23.7181,0,0.194907,0,2.00097e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.61e+06,30.5731,30.5731,30.5731,23.7181,0,0.18515,0,1.9099e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.51872e+06,30.5796,30.5796,30.5796,23.7181,0,0.180613,0,1.86488e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,5.09753e+06,30.5402,30.5402,30.5402,23.7181,0,0.205183,0,2.10639e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.47572e+06,30.5221,30.5221,30.5221,23.7181,0,0.0543574,0,5.56548e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,30.5187,30.5187,30.5187,30.5187,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,303875,30.4807,30.4807,30.4807,25.6611,0,0.00895986,0,908625
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,551469,30.3108,30.3108,30.3108,23.7181,0,0.0195506,0,1.9322e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.67719e+06,30.2629,30.2629,30.2629,23.7181,0,0.0635271,0,6.26009e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.41735e+06,30.4267,30.4267,30.4267,23.7181,0,0.0954544,0,9.63756e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,2.13456e+06,30.3582,30.3582,30.3582,23.7181,0,0.0870857,0,8.70183e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.43725e+06,30.5092,30.5092,30.5092,23.7181,0,0.140377,0,1.43457e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.40593e+06,30.5272,30.5272,30.5272,23.7181,0,0.18022,0,1.84661e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,5.04618e+06,30.5316,30.5316,30.5316,23.7181,0,0.207278,0,2.12521e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,5.08743e+06,30.5451,30.5451,30.5451,23.7181,0,0.207976,0,2.1366e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.33286e+06,30.5165,30.5165,30.5165,23.7181,0,0.0484708,0,4.95866e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,30.505,30.505,30.505,30.505,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,207242,0,28.9246,28.9246,28.9246,23.7181,0,0.00543685,0,425940
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,27.5021,27.5021,27.5021,27.5021,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,355229,27.9548,27.9548,27.9548,24.7992,0,0.0116229,0,781246
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,782306,29.2514,29.2514,29.2514,23.7181,0,0.0285432,0,2.42307e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,2.02551e+06,30.0429,30.0429,30.0429,23.7181,0,0.078573,0,7.48787e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.64886e+06,30.3149,30.3149,30.3149,23.7181,0,0.105637,0,1.04863e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.33485e+06,30.2983,30.2983,30.2983,23.7181,0,0.0937996,0,9.28782e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,4.09963e+06,30.4586,30.4586,30.4586,23.7181,0,0.16896,0,1.71384e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,5.36668e+06,30.4703,30.4703,30.4703,23.7181,0,0.223396,0,2.26989e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,6.0902e+06,30.4846,30.4846,30.4846,23.7181,0,0.251999,0,2.56594e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,6.47092e+06,30.5047,30.5047,30.5047,23.7181,0,0.266536,0,2.72203e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,2.0412e+06,30.4721,30.4721,30.4721,23.7181,0,0.0763124,0,7.75596e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,30.4603,30.4603,30.4603,30.4603,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,770539,30.4898,30.4898,30.4898,25.9655,0,0.0279539,0,2.85395e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,467659,30.552,30.552,30.552,25.989,0,0.0163523,0,1.68301e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.5413e+06,30.5255,30.5255,30.5255,23.7181,0,0.100056,0,1.02488e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.90149e+06,30.5656,30.5656,30.5656,23.7181,0,0.115987,0,1.19517e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.80514e+06,30.4889,30.4889,30.4889,23.7181,0,0.115656,0,1.17842e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.72555e+06,30.5206,30.5206,30.5206,23.7181,0,0.196542,0,2.01191e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.81041e+06,30.5356,30.5356,30.5356,23.7181,0,0.242036,0,2.48304e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.58327e+06,30.5546,30.5546,30.5546,23.7181,0,0.273082,0,2.80937e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.67464e+06,30.5698,30.5698,30.5698,23.7181,0,0.274953,0,2.83491e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.92706e+06,30.5158,30.5158,30.5158,23.7181,0,0.0731622,0,7.48398e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
