Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,30.4966,30.4966,30.4966,30.4966,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.00766e+06,0,21.0381,21.0381,23.7181,21.0381,0.0796283,0,2.34697e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,441038,0,19.5012,19.5012,23.7181,19.5012,0.0131603,0,835364,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,19.478,19.478,19.478,19.478,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,19.478,19.478,19.478,19.478,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,19.478,19.478,19.478,19.478,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,178259,20.5951,20.5951,22.3047,20.5951,0.00589298,0,231004,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,22.5764,22.5764,22.5764,22.5764,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.47351e+06,0,20.0723,20.0723,23.7181,20.0723,0.0561365,0,2.86392e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,680192,0,19.4906,19.4906,23.7181,19.4906,0.0232759,0,1.48119e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,19.4595,19.4595,19.4595,19.4595,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,19.4595,19.4595,19.4595,19.4595,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,19.4595,19.4595,19.4595,19.4595,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,571943,23.8308,23.8308,25.7221,21.613,0.0156957,0.0055836,395170,376558
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,938042,29.2322,29.2322,29.2322,23.7181,0,0.0366099,0,3.04356e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.24579e+06,30.3091,30.3091,30.3091,23.7181,0,0.0500879,0,4.96812e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,981709,30.3859,30.3859,30.3859,23.7181,0,0.0386392,0,3.87698e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,1.06968e+06,30.4347,30.4347,30.4347,23.7181,0,0.0412463,0,4.1699e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.50427e+06,30.7343,30.7343,30.7343,23.7181,0,0.0556924,0,5.88003e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,30.8206,30.8206,30.8206,30.8206,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.66421e+06,0,21.9286,21.9286,24.035,21.6116,0.0298809,0.034424,1.49696e+06,492490
10/25/2009 08:00,10,25,0,8,0,6.1,41,394859,0,19.69,19.69,23.7181,19.69,0.0116111,0,704011,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,19.6126,19.6126,19.6126,19.6126,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,19.6126,19.6126,19.6126,19.6126,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,19.6126,19.6126,19.6126,19.6126,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,30024.9,19.6687,19.6687,20.9811,19.6687,0.00055775,0,33052.3,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,723243,25.0889,25.0889,28.3292,21.2119,0.016493,0.0108504,771289,813783
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.36852e+06,30.044,30.044,30.044,23.7181,0,0.0551123,0,5.25058e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.52186e+06,30.3055,30.3055,30.3055,23.7181,0,0.060635,0,6.01105e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.72384e+06,30.5758,30.5758,30.5758,23.7181,0,0.10745,0,1.10883e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,3.19039e+06,30.755,30.755,30.755,23.7181,0,0.12698,0,1.34462e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,30.7759,30.7759,30.7759,30.7759,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.86056e+06,0,21.8591,21.8591,24.0576,21.5196,0.0379282,0.0347298,1.94885e+06,532163
10/26/2009 08:00,10,26,1,8,0,3.3,47,98298.2,0,19.6539,19.6539,23.7181,19.6539,0.00242078,0,148094,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,29159.9,19.6668,19.6668,20.8042,19.6668,0.000620576,0,36402.7,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,20.0011,20.0011,20.0011,20.0011,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,560107,23.8618,23.8618,24.7891,22.7908,0.010315,0.0106837,195922,349687
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.29319e+06,29.1004,29.1004,29.1004,23.7181,0,0.0524337,0,4.23994e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.38704e+06,30.0387,30.0387,30.0387,23.7181,0,0.0565611,0,5.37967e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.69534e+06,30.366,30.366,30.366,23.7181,0,0.110361,0,1.10865e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.75039e+06,30.5527,30.5527,30.5527,23.7181,0,0.151759,0,1.56087e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.63439e+06,30.5828,30.5828,30.5828,23.7181,0,0.189276,0,1.95525e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.65048e+06,30.6062,30.6062,30.6062,23.7181,0,0.189097,0,1.96005e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,496815,30.4903,30.4903,30.4903,23.7181,0,0.0163452,0,1.66568e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,30.4055,30.4055,30.4055,30.4055,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,35051.1,30.4025,30.4025,30.4025,29.066,0,0.000654701,0,65835
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,30.3956,30.3956,30.3956,30.3956,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,71592.4,30.4203,30.4203,30.4203,27.0568,0,0.00193495,0,195869
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,411507,30.7811,30.7811,30.7811,23.7181,0,0.0146526,0,1.55543e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,30.993,30.993,30.993,30.993,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.17351e+06,31.1806,31.1806,31.1806,23.7181,0,0.0453598,0,5.10144e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.51153e+06,31.2222,31.2222,31.2222,23.7181,0,0.0587376,0,6.63277e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.54941e+06,31.2017,31.2017,31.2017,23.7181,0,0.0605465,0,6.8184e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.6763e+06,31.1145,31.1145,31.1145,23.7181,0,0.065835,0,7.32754e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,31.0893,31.0893,31.0893,31.0893,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,763694,0,23.4972,23.4972,24.0417,22.7734,0.00534637,0.0226143,131424,738844
10/30/2009 08:00,10,30,5,8,0,11.1,83,347834,0,21.258,21.258,23.7181,21.258,0.00764874,0,283186,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,20.8817,20.8817,20.8817,20.8817,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,798887,0,20.0521,20.0521,23.7181,20.0521,0.0267998,0,1.4375e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,179470,0,19.7063,19.7063,23.7181,19.7063,0.0022925,0,138436,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,19.6884,19.6884,19.6884,19.6884,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,19.6884,19.6884,19.6884,19.6884,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,19.6884,19.6884,19.6884,19.6884,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,19.6884,19.6884,19.6884,19.6884,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,19.6884,19.6884,19.6884,19.6884,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.42386e+06,27.3495,27.3495,27.4841,20.0227,0.037068,0.0206149,71225.4,3.36971e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.50564e+06,30.6308,30.6308,30.6308,23.7181,0,0.0613131,0,6.37904e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,552772,30.9039,30.9039,30.9039,23.7181,0,0.0183457,0,1.98377e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,950939,31.2137,31.2137,31.2137,23.7181,0,0.0348793,0,3.93507e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,31.2945,31.2945,31.2945,31.2945,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,627595,0,25.1902,25.1902,25.3119,23.5964,0.002346,0.0172514,8589.34,827382
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,23.205,23.205,23.205,23.205,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,653025,0,21.1922,21.1922,23.7181,21.1922,0.0206799,0,655651,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,420225,0,20.26,20.26,23.7181,20.26,0.0106873,0,556251,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,20.029,20.029,20.029,20.029,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,20.029,20.029,20.029,20.029,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,359261,22.3901,22.3901,22.9001,21.9784,0.0081841,0.00504359,188415,93725.9
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.40238e+06,29.2086,29.2086,29.2086,23.7181,0,0.0568261,0,4.69849e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.78836e+06,30.5458,30.5458,30.5458,23.7181,0,0.0741906,0,7.62229e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.38863e+06,30.5227,30.5227,30.5227,23.7181,0,0.102176,0,1.04624e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.3556e+06,30.4811,30.4811,30.4811,23.7181,0,0.100673,0,1.02457e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.71301e+06,30.553,30.553,30.553,23.7181,0,0.108927,0,1.12033e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,3.15586e+06,30.7632,30.7632,30.7632,23.7181,0,0.125313,0,1.32864e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,117229,0,30.2647,30.2647,30.2647,23.7181,0,0.00166667,0,164191
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,29.7472,29.7472,29.7472,29.7472,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,29.7472,29.7472,29.7472,29.7472,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,29.7472,29.7472,29.7472,29.7472,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,29.7472,29.7472,29.7472,29.7472,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,292728,29.8522,29.8522,29.8522,23.7181,0,0.00986097,0,910761
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,928701,30.1666,30.1666,30.1666,23.7181,0,0.0364045,0,3.5334e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.88295e+06,30.3373,30.3373,30.3373,23.7181,0,0.0787426,0,7.84328e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.13408e+06,30.37,30.37,30.37,23.7181,0,0.0441365,0,4.41831e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.48416e+06,30.6524,30.6524,30.6524,23.7181,0,0.0568928,0,5.93665e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.76027e+06,30.9204,30.9204,30.9204,23.7181,0,0.0674567,0,7.3112e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,30.971,30.971,30.971,30.971,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.61092e+06,0,21.4168,21.4168,23.4498,21.2169,0.0311575,0.0332121,1.58833e+06,499451
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.1115e+06,0,19.5548,19.5548,23.7181,19.5548,0.0402233,0,2.52076e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,19.4626,19.4626,19.4626,19.4626,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.06044e+06,0,19.4049,19.4049,23.7181,19.4049,0.0395764,0,2.56441e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,458909,0,19.4182,19.4182,23.7181,19.4182,0.0123194,0,797392,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,19.4225,19.4225,19.4225,19.4225,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,843677,0,19.4059,19.4059,23.7181,19.4059,0.0288325,0,1.8709e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,779737,0,19.4189,19.4189,23.7181,19.4189,0.0258583,0,1.67346e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,19.4261,19.4261,19.4261,19.4261,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.74246e+06,0,19.3926,19.3926,23.7181,19.3926,0.0679499,0,4.42311e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,732852,0,19.4254,19.4254,23.7181,19.4254,0.0238731,0,1.54266e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,19.4288,19.4288,19.4288,19.4288,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.17159e+06,0,19.3932,19.3932,23.7181,19.3932,0.0870557,0,5.66719e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.30131e+06,0,19.4298,19.4298,23.7181,19.4298,0.0481109,0,3.10565e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,220926,0,19.4317,19.4317,22.2891,19.4317,0.00528513,0,340994,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,19.432,19.432,19.432,19.432,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.18512e+06,0,19.3747,19.3747,23.7181,19.3747,0.355138,0,2.3293e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.43159e+06,0,19.4319,19.4319,23.7181,19.4319,0.372144,0,2.40108e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.22365e+06,0,19.432,19.432,23.7181,19.432,0.176345,0,1.13777e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.0621e+06,0,19.432,19.432,23.7181,19.432,0.0830347,0,5.35734e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.60103e+06,0,19.432,19.432,23.7181,19.432,0.0659943,0,4.25792e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.53882e+06,0,19.4319,19.4319,23.7181,19.4319,0.061145,0,3.94507e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.76144e+06,0,19.4319,19.4319,23.7181,19.4319,0.0708382,0,4.57053e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,844236,0,19.4319,19.4319,23.7181,19.4319,0.0308908,0,1.99311e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,406329,0,19.4318,19.4318,23.7181,19.4318,0.0155513,0,1.00339e+06,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,278944,0,19.4318,19.4318,23.7181,19.4318,0.0100739,0,649986,0
11/13/2009 17:00,11,13,5,17,0,5,45,180294,0,19.4318,19.4318,23.7181,19.4318,0.00587806,0,379265,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.19859e+06,0,19.4327,19.4327,23.7181,19.4327,0.0466411,0,3.00871e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.07547e+06,0,19.4321,19.4321,23.7181,19.4321,0.0826616,0,5.33316e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.72483e+06,0,19.3795,19.3795,23.7181,19.3795,0.309711,0,2.02817e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,5.97999e+06,0,19.4319,19.4319,23.7181,19.4319,0.255992,0,1.65169e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.39677e+06,0,19.4319,19.4319,23.7181,19.4319,0.0969833,0,6.25735e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.24579e+06,0,19.4319,19.4319,23.7181,19.4319,0.0501221,0,3.23388e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,923715,0,19.4319,19.4319,23.7181,19.4319,0.035977,0,2.32125e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,632939,0,19.4319,19.4319,23.7181,19.4319,0.0233978,0,1.50965e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,856287,0,19.432,19.432,23.7181,19.432,0.0313453,0,2.0224e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,193715,0,19.4319,19.4319,23.7181,19.4319,0.00644642,0,415928,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43921.3,50801.6,19.5952,19.5952,23.7181,19.5952,0.00120939,0,72433.8,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,20.078,20.078,20.078,20.078,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,20.078,20.078,20.078,20.078,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,920328,0,19.7341,19.7341,23.7181,19.7341,0.0345609,0,2.0845e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.63836e+06,0,19.4551,19.4551,23.7181,19.4551,0.0646208,0,4.14739e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
