Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,19.4339,19.4339,19.4339,19.4339,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,6.86909e+06,0,19.3797,19.3797,23.7181,19.3797,0.288047,0,1.88599e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.65517e+06,0,19.4317,19.4317,23.7181,19.4317,0.241176,0,1.55615e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.89249e+06,0,19.4318,19.4318,23.7181,19.4318,0.0757855,0,4.88989e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.19454e+06,0,19.4317,19.4317,23.7181,19.4317,0.0478191,0,3.08543e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,863852,0,19.4317,19.4317,23.7181,19.4317,0.0333421,0,2.15134e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,626515,0,19.4317,19.4317,23.7181,19.4317,0.0231027,0,1.49068e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,951095,0,19.4317,19.4317,23.7181,19.4317,0.0354315,0,2.28615e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,208837,189256,20.3156,20.3156,23.7181,20.3156,0.0137516,0,615574,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,104370,274287,24.0691,24.0691,24.226,23.5611,0.00557252,0.00616838,26314.3,94281.3
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,147342,25.8663,25.8663,25.8663,23.7181,0,0.00394244,0,127851
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,26.396,26.396,26.396,26.396,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,819834,0,22.8735,22.8735,24.1656,22.4259,0.0194875,0.0114475,626422,140594
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.61065e+06,0,19.747,19.747,23.7181,19.747,0.064257,0,3.85353e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,19.459,19.459,19.459,19.459,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,7.98352e+06,0,19.3811,19.3811,23.7181,19.3811,0.31793,0,2.08009e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.46919e+06,0,19.4319,19.4319,23.7181,19.4319,0.232752,0,1.50174e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.85571e+06,0,19.4319,19.4319,23.7181,19.4319,0.0742927,0,4.7934e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.01965e+06,0,19.4319,19.4319,23.7181,19.4319,0.040161,0,2.59121e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,732274,0,19.4319,19.4319,23.7181,19.4319,0.0276689,0,1.78523e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,501569,0,19.4318,19.4318,23.7181,19.4318,0.0177692,0,1.1465e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,660805,0,19.4318,19.4318,23.7181,19.4318,0.023532,0,1.51833e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,157922,201768,20.4497,20.4497,23.7181,20.4497,0.011124,0,491047,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,531694,25.5529,25.5529,25.5635,23.7075,0.00620272,0.0134857,2959.7,558872
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,27.7701,27.7701,27.7701,27.7701,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,27.7701,27.7701,27.7701,27.7701,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,878861,0,23.483,23.483,24.5768,22.6243,0.017425,0.0157663,572940,280886
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.74156e+06,0,19.7321,19.7321,23.7181,19.7321,0.0688371,0,4.13284e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,19.4538,19.4538,19.4538,19.4538,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.01589e+06,0,19.3779,19.3779,23.7181,19.3779,0.25277,0,1.65496e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.75532e+06,0,19.4318,19.4318,23.7181,19.4318,0.199858,0,1.28952e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.0419e+06,0,19.4318,19.4318,23.7181,19.4318,0.0807666,0,5.21118e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,920557,0,19.4318,19.4318,23.7181,19.4318,0.0358093,0,2.31047e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,660262,0,19.4318,19.4318,23.7181,19.4318,0.0245447,0,1.58367e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,416222,0,19.4318,19.4318,23.7181,19.4318,0.0141191,0,911005,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,535128,0,19.4317,19.4317,23.7181,19.4317,0.0192045,0,1.23915e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71549.4,624593,24.2031,24.2031,27.59,21.5318,0.0155726,0.00895032,763005,511437
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,148075,28.153,28.153,28.153,23.7181,0,0.00383263,0,258189
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,163136,28.8753,28.8753,28.8753,23.7181,0,0.00445084,0,345987
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,29.1906,29.1906,29.1906,29.1906,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,482614,0,26.1626,26.1626,26.1626,23.7181,0,0.0170802,0,536736
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.3734e+06,0,20.6976,20.6976,23.7181,20.6976,0.0537225,0,2.44937e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,19.6406,19.6406,19.6406,19.6406,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.3383e+07,0,19.3872,19.3872,23.7181,19.3872,0.447238,0,2.92139e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.01888e+07,0,19.432,19.432,23.7181,19.432,0.458764,0,2.95993e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.11198e+06,0,19.432,19.432,23.7181,19.432,0.309197,0,1.99491e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,4.94897e+06,0,19.432,19.432,23.7181,19.432,0.208272,0,1.34376e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.85278e+06,0,19.432,19.432,23.7181,19.432,0.158623,0,1.02342e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.77982e+06,0,19.432,19.432,23.7181,19.432,0.11106,0,7.16556e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.82472e+06,0,19.4319,19.4319,23.7181,19.4319,0.113039,0,7.29337e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.37308e+06,0,19.4319,19.4319,23.7181,19.4319,0.0536199,0,3.45958e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,819138,0,19.4319,19.4319,23.7181,19.4319,0.0298004,0,1.92274e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,613442,0,19.4319,19.4319,23.7181,19.4319,0.0227018,0,1.46474e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,482819,0,19.4318,19.4318,23.7181,19.4318,0.0171074,0,1.1038e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,1.9951e+06,0,19.433,19.433,23.7181,19.433,0.0787492,0,5.07945e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.2518e+06,0,19.4322,19.4322,23.7181,19.4322,0.131757,0,8.5004e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.71161e+06,0,19.3785,19.3785,23.7181,19.3785,0.286318,0,1.87554e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.35251e+06,0,19.4318,19.4318,23.7181,19.4318,0.273008,0,1.76151e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.55999e+06,0,19.4319,19.4319,23.7181,19.4319,0.14785,0,9.53946e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.40253e+06,0,19.4319,19.4319,23.7181,19.4319,0.0961842,0,6.20592e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.75664e+06,0,19.4318,19.4318,23.7181,19.4318,0.067874,0,4.37935e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.68503e+06,0,19.4318,19.4318,23.7181,19.4318,0.0646946,0,4.17424e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.29743e+06,0,19.4317,19.4317,23.7181,19.4317,0.0914139,0,5.89828e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.26604e+06,0,19.4317,19.4317,23.7181,19.4317,0.0466107,0,3.00746e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,874270,0,19.4317,19.4317,23.7181,19.4317,0.029886,0,1.92835e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,861143,0,19.4317,19.4317,23.7181,19.4317,0.0293228,0,1.89203e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,867113,0,19.4316,19.4316,23.7181,19.4316,0.0295712,0,1.90807e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.51968e+06,0,19.4315,19.4315,23.7181,19.4315,0.101207,0,6.53049e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.60763e+06,0,19.4321,19.4321,23.7181,19.4321,0.147365,0,9.50763e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.2754e+06,0,19.3748,19.3748,23.7181,19.3748,0.231442,0,1.51665e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.91929e+06,0,19.4317,19.4317,23.7181,19.4317,0.206623,0,1.3332e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.5914e+06,0,19.4318,19.4318,23.7181,19.4318,0.104354,0,6.73315e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.85333e+06,0,19.4318,19.4318,23.7181,19.4318,0.0719555,0,4.64275e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.29802e+06,0,19.4317,19.4317,23.7181,19.4317,0.047961,0,3.09459e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,951650,0,19.4317,19.4317,23.7181,19.4317,0.0331573,0,2.13943e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.08113e+06,0,19.4316,19.4316,23.7181,19.4316,0.0386961,0,2.49685e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,115291,0,19.4316,19.4316,23.7181,19.4316,0.00154595,0,99752.4,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.29993e+06,0,19.439,19.439,23.7181,19.439,0.0480482,0,3.09509e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.24625e+06,0,19.432,19.432,23.7181,19.432,0.0891665,0,5.75298e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,5.96458e+06,0,19.3779,19.3779,23.7181,19.3779,0.265262,0,1.7379e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.15009e+06,0,19.4317,19.4317,23.7181,19.4317,0.217551,0,1.4037e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.75019e+06,0,19.4318,19.4318,23.7181,19.4318,0.111396,0,7.18751e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.95487e+06,0,19.4318,19.4318,23.7181,19.4318,0.0763793,0,4.9282e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.83931e+06,0,19.4317,19.4317,23.7181,19.4317,0.0713473,0,4.60356e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.41916e+06,0,19.4317,19.4317,23.7181,19.4317,0.0531717,0,3.43084e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.05423e+06,0,19.4316,19.4316,23.7181,19.4316,0.0807254,0,5.20879e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.25888e+06,0,19.4316,19.4316,23.7181,19.4316,0.0462857,0,2.9866e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.11761e+06,0,19.4315,19.4315,23.7181,19.4315,0.0402391,0,2.59646e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,989993,0,19.4315,19.4315,23.7181,19.4315,0.0347952,0,2.24521e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,951029,0,19.4315,19.4315,23.7181,19.4315,0.03314,0,2.13844e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.76007e+06,0,19.4314,19.4314,23.7181,19.4314,0.111856,0,7.21787e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.75074e+06,0,19.4314,19.4314,23.7181,19.4314,0.155271,0,1.00193e+07,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.02097e+07,0,19.3776,19.3776,23.7181,19.3776,0.364127,0,2.38444e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,6.95831e+06,0,19.4319,19.4319,23.7181,19.4319,0.302265,0,1.95023e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.34676e+06,0,19.432,19.432,23.7181,19.432,0.138578,0,8.94097e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.47319e+06,0,19.432,19.432,23.7181,19.432,0.0601444,0,3.8805e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.20022e+06,0,19.4319,19.4319,23.7181,19.4319,0.0480291,0,3.09885e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.15378e+06,0,19.4321,19.4321,23.7181,19.4321,0.0441736,0,2.84998e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.4799e+06,0,19.4319,19.4319,23.7181,19.4319,0.0583101,0,3.76223e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,604152,0,19.4318,19.4318,23.7181,19.4318,0.0205326,0,1.3248e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,280005,0,19.4318,19.4318,23.7181,19.4318,0.0101193,0,652920,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,208208,0,19.4318,19.4318,23.7181,19.4318,0.00706133,0,455614,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98315.8,0,19.4318,19.4318,23.7181,19.4318,0.00242168,0,156254,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.14805e+06,0,19.4328,19.4328,23.7181,19.4328,0.0443521,0,2.86097e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.07252e+06,0,19.433,19.433,23.7181,19.433,0.0829023,0,5.34743e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,19.4322,19.4322,19.4322,19.4322,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.50458e+07,0,19.3816,19.3816,23.7181,19.3816,0.506172,0,3.31647e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.28225e+07,0,19.4319,19.4319,23.7181,19.4319,0.592931,0,3.82559e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,9.88248e+06,0,19.432,19.432,23.7181,19.432,0.443479,0,2.86131e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.80674e+06,0,19.4319,19.4319,23.7181,19.4319,0.341948,0,2.20624e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.07307e+06,0,19.4319,19.4319,23.7181,19.4319,0.259776,0,1.67609e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.80462e+06,0,19.4319,19.4319,23.7181,19.4319,0.201785,0,1.30193e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.69356e+06,0,19.4318,19.4318,23.7181,19.4318,0.196983,0,1.27097e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.81215e+06,0,19.4318,19.4318,23.7181,19.4318,0.115151,0,7.42973e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.06428e+06,0,19.4319,19.4319,23.7181,19.4319,0.0822446,0,5.30652e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.57179e+06,0,19.4318,19.4318,23.7181,19.4318,0.0626576,0,4.04276e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.58378e+06,0,19.4318,19.4318,23.7181,19.4318,0.0620263,0,4.00203e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.11341e+06,0,19.433,19.433,23.7181,19.433,0.170106,0,1.09726e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.45115e+06,0,19.4317,19.4317,23.7181,19.4317,0.230852,0,1.48954e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.84892e+06,0,19.3762,19.3762,23.7181,19.3762,0.328755,0,2.15499e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.46492e+06,0,19.4317,19.4317,23.7181,19.4317,0.325429,0,2.09976e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.89704e+06,0,19.4318,19.4318,23.7181,19.4318,0.20624,0,1.33071e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.48296e+06,0,19.4318,19.4318,23.7181,19.4318,0.144265,0,9.30827e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.79193e+06,0,19.4318,19.4318,23.7181,19.4318,0.113288,0,7.30961e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,1.97074e+06,0,19.4317,19.4317,23.7181,19.4317,0.0772299,0,4.98311e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,2.95515e+06,0,19.4317,19.4317,23.7181,19.4317,0.120561,0,7.779e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.8425e+06,0,19.4317,19.4317,23.7181,19.4317,0.0715091,0,4.61403e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.62934e+06,0,19.4317,19.4317,23.7181,19.4317,0.0622473,0,4.01646e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.38608e+06,0,19.4316,19.4316,23.7181,19.4316,0.0517516,0,3.33927e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.37338e+06,0,19.4316,19.4316,23.7181,19.4316,0.0512027,0,3.30389e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,2.99957e+06,0,19.4316,19.4316,23.7181,19.4316,0.121514,0,7.84073e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.43324e+06,0,19.4315,19.4315,23.7181,19.4315,0.184492,0,1.19048e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,6.83721e+06,0,19.3786,19.3786,23.7181,19.3786,0.297333,0,1.9483e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.16171e+06,0,19.4316,19.4316,23.7181,19.4316,0.263947,0,1.70312e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.44906e+06,0,19.4317,19.4317,23.7181,19.4317,0.142695,0,9.20729e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.27036e+06,0,19.4317,19.4317,23.7181,19.4317,0.090183,0,5.819e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.72098e+06,0,19.4316,19.4316,23.7181,19.4316,0.0662082,0,4.27206e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.22665e+06,0,19.4316,19.4316,23.7181,19.4316,0.0449026,0,2.89735e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.42736e+06,0,19.4315,19.4315,23.7181,19.4315,0.0535288,0,3.45399e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,458246,0,19.4315,19.4315,23.7181,19.4315,0.0122931,0,793231,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61603.1,0,19.4315,19.4315,23.7181,19.4315,0.00102247,0,65976.5,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.50577e+06,0,19.4371,19.4371,23.7181,19.4371,0.0568653,0,3.66462e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.41528e+06,0,19.4317,19.4317,23.7181,19.4317,0.095615,0,6.16937e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.90529e+06,0,19.3774,19.3774,23.7181,19.3774,0.213461,0,1.39734e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.50868e+06,0,19.4316,19.4316,23.7181,19.4316,0.188082,0,1.21359e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.88316e+06,0,19.4317,19.4317,23.7181,19.4317,0.0732958,0,4.72934e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,543398,0,19.4317,19.4317,23.7181,19.4317,0.0195002,0,1.25823e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,276093,0,19.4316,19.4316,23.7181,19.4316,0.00815805,0,526394,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150263,0,19.4316,19.4316,23.7181,19.4316,0.00287133,0,185272,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,356240,0,19.4316,19.4316,23.7181,19.4316,0.0103541,0,668104,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,473932,0,19.4328,19.4328,22.6464,19.4328,0.0162409,0,1.04755e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.46976e+06,0,19.4334,19.4334,23.7181,19.4334,0.0562381,0,3.62723e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,19.4323,19.4323,19.4323,19.4323,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.25875e+06,0,19.3769,19.3769,23.1601,19.3769,0.232191,0,1.52111e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,4.92443e+06,0,19.4316,19.4316,23.7181,19.4316,0.207329,0,1.33781e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.90443e+06,0,19.4316,19.4316,23.7181,19.4316,0.118283,0,7.63229e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.22211e+06,0,19.4316,19.4316,23.7181,19.4316,0.0881123,0,5.68552e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.62972e+06,0,19.4315,19.4315,23.7181,19.4315,0.062411,0,4.02714e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.08727e+06,0,19.4315,19.4315,23.7181,19.4315,0.0411246,0,2.65362e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.38673e+06,0,19.4315,19.4315,23.7181,19.4315,0.054115,0,3.49186e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,670123,0,19.4315,19.4315,23.7181,19.4315,0.0232523,0,1.5004e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,486476,0,19.4314,19.4314,23.7181,19.4314,0.0154664,0,998009,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,531993,0,19.4314,19.4314,23.7181,19.4314,0.0173793,0,1.12145e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,506399,0,19.4314,19.4314,23.7181,19.4314,0.0162929,0,1.05135e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.21954e+06,0,19.4327,19.4327,23.7181,19.4327,0.0880274,0,5.6785e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.39904e+06,0,19.4314,19.4314,23.7181,19.4314,0.139491,0,9.00114e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.26308e+07,0,19.3787,19.3787,23.7181,19.3787,0.418104,0,2.7396e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.00217e+07,0,19.4318,19.4318,23.7181,19.4318,0.449658,0,2.90126e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.13865e+06,0,19.4319,19.4319,23.7181,19.4319,0.309675,0,1.99806e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.26599e+06,0,19.4319,19.4319,23.7181,19.4319,0.222225,0,1.43382e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.35239e+06,0,19.4318,19.4318,23.7181,19.4318,0.180617,0,1.16537e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.51364e+06,0,19.4318,19.4318,23.7181,19.4318,0.142991,0,9.22597e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.82858e+06,0,19.4318,19.4318,23.7181,19.4318,0.15685,0,1.01203e+07,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.10876e+06,0,19.4318,19.4318,23.7181,19.4318,0.0831086,0,5.36231e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.76636e+06,0,19.4318,19.4318,23.7181,19.4318,0.0681822,0,4.39928e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.75021e+06,0,19.4317,19.4317,23.7181,19.4317,0.0674815,0,4.35412e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.71033e+06,0,19.4317,19.4317,23.7181,19.4317,0.0657511,0,4.24252e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.49358e+06,0,19.4323,19.4323,23.7181,19.4323,0.142058,0,9.16488e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.6883e+06,0,19.4315,19.4315,23.7181,19.4315,0.195587,0,1.26205e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,8.88757e+06,0,19.375,19.375,23.7181,19.375,0.336329,0,2.20502e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,6.90465e+06,0,19.4318,19.4318,23.7181,19.4318,0.298713,0,1.92736e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.65963e+06,0,19.4319,19.4319,23.7181,19.4319,0.150234,0,9.6933e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.57603e+06,0,19.4318,19.4318,23.7181,19.4318,0.0607008,0,3.9165e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.22191e+06,0,19.4318,19.4318,23.7181,19.4318,0.0472418,0,3.04813e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.01227e+06,0,19.4318,19.4318,23.7181,19.4318,0.0380704,0,2.45639e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.37095e+06,0,19.4317,19.4317,23.7181,19.4317,0.0535252,0,3.45361e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,630491,0,19.4317,19.4317,23.7181,19.4317,0.0216226,0,1.39517e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,256452,0,19.4317,19.4317,23.7181,19.4317,0.00911397,0,588068,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,181943,0,19.4317,19.4317,23.7181,19.4317,0.00594801,0,383790,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,117650,0,19.4316,19.4316,23.7181,19.4316,0.00323444,0,208701,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.26742e+06,0,19.432,19.432,23.7181,19.432,0.0495586,0,3.19743e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.21818e+06,0,19.432,19.432,23.7181,19.432,0.0884632,0,5.70745e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,19.4328,19.4328,19.4328,19.4328,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.49864e+06,0,19.3767,19.3767,23.0837,19.3767,0.195183,0,1.27797e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.75421e+06,0,19.4315,19.4315,23.7181,19.4315,0.199085,0,1.28462e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.40174e+06,0,19.4316,19.4316,23.7181,19.4316,0.0960728,0,6.19914e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.71275e+06,0,19.4316,19.4316,23.7181,19.4316,0.0659262,0,4.25394e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,853237,0,19.4315,19.4315,23.7181,19.4315,0.0310951,0,2.00645e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,437772,0,19.4315,19.4315,23.7181,19.4315,0.0150199,0,969180,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,811000,0,19.4317,19.4317,23.7181,19.4317,0.0293075,0,1.89103e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,130139,166631,20.4527,20.4527,23.7181,20.4527,0.00914,0,409581,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,22.2381,22.2381,22.2381,22.2381,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,22.2381,22.2381,22.2381,22.2381,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,22.2381,22.2381,22.2381,22.2381,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,778019,0,20.9417,20.9417,23.7181,20.9417,0.028506,0,1.25013e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.66196e+06,0,19.575,19.575,23.7181,19.575,0.0647596,0,4.04303e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,19.4438,19.4438,19.4438,19.4438,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.64324e+06,0,19.376,19.376,22.9813,19.376,0.154945,0,1.01357e+07,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.88405e+06,0,19.4314,19.4314,23.7181,19.4314,0.159885,0,1.03171e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.58159e+06,0,19.4315,19.4315,23.7181,19.4315,0.060299,0,3.89088e+06,0
