Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 10:00,12,7,1,10,0,3.9,76,931770,0,19.4315,19.4315,23.7181,19.4315,0.0324066,0,2.09109e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,579959,0,19.4315,19.4315,23.7181,19.4315,0.0194105,0,1.2525e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,457441,0,19.4314,19.4314,23.7181,19.4314,0.014223,0,917779,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,665678,0,19.4314,19.4314,23.7181,19.4314,0.023052,0,1.48751e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.20408e+06,0,19.4365,19.4365,23.7181,19.4365,0.0439633,0,2.83352e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.27716e+06,0,19.4315,19.4315,23.7181,19.4315,0.0905251,0,5.84124e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,19.4311,19.4311,19.4311,19.4311,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,5.90023e+06,0,19.3804,19.3804,23.7181,19.3804,0.261565,0,1.7123e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.00273e+06,0,19.4315,19.4315,23.7181,19.4315,0.210678,0,1.35943e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.03275e+06,0,19.4315,19.4315,23.7181,19.4315,0.0799557,0,5.15925e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,741573,0,19.4315,19.4315,23.7181,19.4315,0.0280137,0,1.80763e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,434750,0,19.4315,19.4315,23.7181,19.4315,0.0148779,0,960023,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174200,0,19.4314,19.4314,23.7181,19.4314,0.00387762,0,250213,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,371776,0,19.4314,19.4314,23.7181,19.4314,0.0122225,0,788697,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,323824,0,19.4315,19.4315,22.6464,19.4315,0.0112554,0,726274,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.09011e+06,0,19.432,19.432,23.7181,19.432,0.0413865,0,2.67019e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.45318e+07,0,19.3826,19.3826,23.7181,19.3826,0.490543,0,3.21113e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.16306e+07,0,19.432,19.432,23.7181,19.432,0.531858,0,3.43149e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.03144e+06,0,19.432,19.432,23.7181,19.432,0.35366,0,2.28176e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.09812e+06,0,19.432,19.432,23.7181,19.432,0.216864,0,1.39918e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.6825e+06,0,19.432,19.432,23.7181,19.432,0.155441,0,1.00289e+07,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.10042e+06,0,19.432,19.432,23.7181,19.432,0.128713,0,8.30446e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.5315e+06,0,19.4319,19.4319,23.7181,19.4319,0.147851,0,9.5394e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.30976e+06,0,19.432,19.432,23.7181,19.432,0.0954012,0,6.1552e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.66205e+06,0,19.432,19.432,23.7181,19.432,0.0668205,0,4.31121e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.25914e+06,0,19.432,19.432,23.7181,19.432,0.0510676,0,3.29486e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.03907e+06,0,19.4319,19.4319,23.7181,19.4319,0.0412978,0,2.66453e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.90975e+06,0,19.433,19.433,23.7181,19.433,0.118947,0,7.67262e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.57521e+06,0,19.4327,19.4327,23.7181,19.4327,0.191779,0,1.23715e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.09816e+07,0,19.3814,19.3814,23.7181,19.3814,0.383298,0,2.50959e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.33293e+06,0,19.432,19.432,23.7181,19.432,0.36768,0,2.37222e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.83623e+06,0,19.4321,19.4321,23.7181,19.4321,0.249986,0,1.61285e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.50366e+06,0,19.4321,19.4321,23.7181,19.4321,0.188792,0,1.21803e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.6679e+06,0,19.4321,19.4321,23.7181,19.4321,0.152767,0,9.85616e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.17787e+06,0,19.4321,19.4321,23.7181,19.4321,0.0891478,0,5.75163e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.29881e+06,0,19.4321,19.4321,23.7181,19.4321,0.0932005,0,6.01311e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.3261e+06,0,19.432,19.432,23.7181,19.432,0.0515766,0,3.32767e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,768330,0,19.432,19.432,23.7181,19.432,0.0294056,0,1.89723e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,578309,0,19.432,19.432,23.7181,19.432,0.0212159,0,1.36884e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,561806,0,19.4319,19.4319,23.7181,19.4319,0.0204931,0,1.32222e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.09659e+06,0,19.4325,19.4325,23.7181,19.4325,0.084327,0,5.44009e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.55916e+06,0,19.4328,19.4328,23.7181,19.4328,0.145917,0,9.41287e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,19.4318,19.4318,19.4318,19.4318,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.03163e+07,0,19.3821,19.3821,23.7181,19.3821,0.378248,0,2.47532e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.27418e+06,0,19.432,19.432,23.7181,19.432,0.316839,0,2.04423e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.20587e+06,0,19.4321,19.4321,23.7181,19.4321,0.175477,0,1.13215e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.93694e+06,0,19.432,19.432,23.7181,19.432,0.0788411,0,5.0867e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.42656e+06,0,19.432,19.432,23.7181,19.432,0.056293,0,3.63196e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.24057e+06,0,19.432,19.432,23.7181,19.432,0.0480001,0,3.09694e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.48321e+06,0,19.4319,19.4319,23.7181,19.4319,0.0585066,0,3.77485e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,638249,0,19.4319,19.4319,23.7181,19.4319,0.0220063,0,1.41986e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,372511,0,19.4319,19.4319,23.7181,19.4319,0.0124511,0,803361,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,427729,0,19.432,19.432,23.7181,19.432,0.0130053,0,839096,0
12/13/2009 17:00,12,13,0,17,0,5,47,381131,0,19.4319,19.4319,23.7181,19.4319,0.0110245,0,711311,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.64741e+06,0,19.4317,19.4317,23.7181,19.4317,0.0649264,0,4.18925e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.73204e+06,0,19.4324,19.4324,23.7181,19.4324,0.110029,0,7.09822e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,19.4324,19.4324,19.4324,19.4324,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.32858e+06,0,19.3783,19.3783,23.7181,19.3783,0.297414,0,1.94843e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.19541e+06,0,19.4318,19.4318,23.7181,19.4318,0.265838,0,1.71523e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.66956e+06,0,19.4319,19.4319,23.7181,19.4319,0.152786,0,9.85788e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.32247e+06,0,19.4319,19.4319,23.7181,19.4319,0.0927746,0,5.9859e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.27219e+06,0,19.4318,19.4318,23.7181,19.4318,0.0492885,0,3.18017e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,942758,0,19.4318,19.4318,23.7181,19.4318,0.034982,0,2.25711e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.26056e+06,0,19.4317,19.4317,23.7181,19.4317,0.0486931,0,3.14182e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,430437,0,19.4317,19.4317,23.7181,19.4317,0.0131468,0,848281,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,165217,0,19.4317,19.4317,23.7181,19.4317,0.00524038,0,338130,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,70993.5,0,19.4317,19.4317,23.7181,19.4317,0.00127584,0,82322.3,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.02295e+06,0,19.4326,19.4326,23.7181,19.4326,0.0389424,0,2.51216e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.96746e+06,0,19.4326,19.4326,23.7181,19.4326,0.0783563,0,5.05471e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,19.4319,19.4319,19.4319,19.4319,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.60268e+06,0,19.3766,19.3766,23.1616,19.3766,0.200839,0,1.31585e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.64847e+06,0,19.4316,19.4316,23.7181,19.4316,0.194439,0,1.25463e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.85079e+06,0,19.4316,19.4316,23.7181,19.4316,0.0723201,0,4.66644e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,992348,0,19.4316,19.4316,23.7181,19.4316,0.0371487,0,2.39702e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,787781,0,19.4316,19.4316,23.7181,19.4316,0.0282992,0,1.82602e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,576520,0,19.4315,19.4315,23.7181,19.4315,0.0192807,0,1.2441e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,787945,0,19.4315,19.4315,23.7181,19.4315,0.0282952,0,1.82579e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75637.6,0,19.4315,19.4315,23.7181,19.4315,0.00147047,0,94884.9,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,998403,0,19.4341,19.4341,23.7181,19.4341,0.0373657,0,2.40959e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,1.99713e+06,0,19.4322,19.4322,23.7181,19.4322,0.0785619,0,5.06855e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.07889e+07,0,19.3776,19.3776,23.7181,19.3776,0.361052,0,2.36637e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.56681e+06,0,19.4319,19.4319,23.7181,19.4319,0.427702,0,2.75956e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.23231e+06,0,19.4319,19.4319,23.7181,19.4319,0.267792,0,1.7278e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.07893e+06,0,19.4319,19.4319,23.7181,19.4319,0.127766,0,8.24354e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.34138e+06,0,19.4319,19.4319,23.7181,19.4319,0.0948749,0,6.12138e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.83115e+06,0,19.4319,19.4319,23.7181,19.4319,0.0722096,0,4.65898e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.26931e+06,0,19.4319,19.4319,23.7181,19.4319,0.0911704,0,5.88242e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.08282e+06,0,19.4319,19.4319,23.7181,19.4319,0.0412033,0,2.65847e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,534799,69323.2,19.6578,19.6578,23.7181,19.6578,0.0212924,0,1.29516e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,348954,0,20.0013,20.0013,23.7181,20.0013,0.013076,0,731512,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,346000,0,19.7065,19.7065,23.7181,19.7065,0.0118827,0,717572,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.60122e+06,0,19.4845,19.4845,23.7181,19.4845,0.0637721,0,4.06594e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.54102e+06,0,19.4327,19.4327,23.7181,19.4327,0.101651,0,6.55739e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,19.4317,19.4317,19.4317,19.4317,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.72105e+06,0,19.3769,19.3769,23.7181,19.3769,0.280989,0,1.84112e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.88289e+06,0,19.4318,19.4318,23.7181,19.4318,0.251064,0,1.61993e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.77669e+06,0,19.4319,19.4319,23.7181,19.4319,0.113217,0,7.30491e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.46638e+06,0,19.4318,19.4318,23.7181,19.4318,0.0579265,0,3.7375e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.5622e+06,0,19.4319,19.4319,23.7181,19.4319,0.0607061,0,3.91677e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.13631e+06,0,19.4319,19.4319,23.7181,19.4319,0.0432951,0,2.79343e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.6886e+06,0,19.4321,19.4321,23.7181,19.4321,0.0650827,0,4.19896e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,815317,0,19.4317,19.4317,23.7181,19.4317,0.0294609,0,1.90092e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,573713,0,19.4316,19.4316,23.7181,19.4316,0.0191563,0,1.23605e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,477799,0,19.4316,19.4316,23.7181,19.4316,0.0150915,0,973787,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,460005,0,19.4315,19.4315,23.7181,19.4315,0.0143372,0,925122,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.07661e+06,0,19.4327,19.4327,23.7181,19.4327,0.0817784,0,5.27544e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.56273e+06,0,19.432,19.432,23.7181,19.432,0.145352,0,9.37806e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,19.432,19.432,19.432,19.432,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.04882e+06,0,19.3774,19.3774,23.7181,19.3774,0.302453,0,1.98243e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.8563e+06,0,19.4316,19.4316,23.7181,19.4316,0.249749,0,1.6115e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.20861e+06,0,19.4317,19.4317,23.7181,19.4317,0.131949,0,8.51385e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.19136e+06,0,19.4317,19.4317,23.7181,19.4317,0.0459692,0,2.96611e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.11203e+06,0,19.4317,19.4317,23.7181,19.4317,0.0411981,0,2.65823e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,979192,0,19.4318,19.4318,23.7181,19.4318,0.0344129,0,2.2204e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.3473e+06,0,19.4316,19.4316,23.7181,19.4316,0.0501664,0,3.23701e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,374817,0,19.4315,19.4315,23.7181,19.4315,0.0107445,0,693301,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75472.8,0,19.4315,19.4315,23.7181,19.4315,0.00146354,0,94436.8,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.58818e+06,0,19.4355,19.4355,23.7181,19.4355,0.0605704,0,3.90484e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.37359e+06,0,19.4317,19.4317,23.7181,19.4317,0.0938508,0,6.05562e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.20781e+06,0,19.3743,19.3743,23.7181,19.3743,0.228131,0,1.49504e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.5897e+06,0,19.4317,19.4317,23.7181,19.4317,0.191564,0,1.23605e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.37325e+06,0,19.4317,19.4317,23.7181,19.4317,0.0947188,0,6.11155e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.64504e+06,0,19.4317,19.4317,23.7181,19.4317,0.0629203,0,4.05984e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,971952,0,19.4317,19.4317,23.7181,19.4317,0.0340249,0,2.19542e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,748296,0,19.4316,19.4316,23.7181,19.4316,0.0245288,0,1.58271e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.1464e+06,0,19.4316,19.4316,23.7181,19.4316,0.0414774,0,2.67635e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99714.2,0,19.4316,19.4316,23.7181,19.4316,0.000894506,0,57718.7,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.35804e+06,0,19.4394,19.4394,23.7181,19.4394,0.0505536,0,3.25624e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.42437e+06,0,19.4319,19.4319,23.7181,19.4319,0.0970154,0,6.25953e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,6.82064e+06,0,19.3813,19.3813,23.7181,19.3813,0.297084,0,1.94514e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.2285e+06,0,19.4317,19.4317,23.7181,19.4317,0.221067,0,1.4264e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.14326e+06,0,19.4318,19.4318,23.7181,19.4318,0.128942,0,8.31969e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.20852e+06,0,19.4317,19.4317,23.7181,19.4317,0.0466045,0,3.00706e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,831926,0,19.4317,19.4317,23.7181,19.4317,0.0319259,0,2.05997e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,643391,0,19.4317,19.4317,23.7181,19.4317,0.0238001,0,1.53567e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.03849e+06,0,19.4318,19.4318,23.7181,19.4318,0.0390983,0,2.52268e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,251270,0,19.4317,19.4317,23.7181,19.4317,0.00889311,0,573816,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,181198,0,19.4317,19.4317,23.7181,19.4317,0.0059165,0,381758,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,950930,0,19.4325,19.4325,23.7181,19.4325,0.0358171,0,2.31058e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.83808e+06,0,19.4319,19.4319,23.7181,19.4319,0.0730431,0,4.71276e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.43983e+07,0,19.3812,19.3812,23.7181,19.3812,0.478585,0,3.13617e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.21799e+07,0,19.4319,19.4319,23.7181,19.4319,0.559287,0,3.60859e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.08158e+06,0,19.4319,19.4319,23.7181,19.4319,0.403556,0,2.60378e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.64976e+06,0,19.4318,19.4318,23.7181,19.4318,0.240138,0,1.54941e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.09081e+06,0,19.4318,19.4318,23.7181,19.4318,0.214161,0,1.38179e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.72135e+06,0,19.4318,19.4318,23.7181,19.4318,0.197324,0,1.27317e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.05306e+06,0,19.4318,19.4318,23.7181,19.4318,0.212296,0,1.36979e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.71621e+06,0,19.4318,19.4318,23.7181,19.4318,0.107867,0,6.95987e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.90404e+06,0,19.4318,19.4318,23.7181,19.4318,0.0727297,0,4.69271e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.65129e+06,0,19.4317,19.4317,23.7181,19.4317,0.0634326,0,4.09289e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,989913,0,19.4317,19.4317,23.7181,19.4317,0.0371262,0,2.39553e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.6061e+06,0,19.4336,19.4336,23.7181,19.4336,0.147036,0,9.48312e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.10915e+06,0,19.4317,19.4317,23.7181,19.4317,0.214812,0,1.38603e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,19.4315,19.4315,19.4315,19.4315,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.52644e+06,0,19.372,19.372,23.2178,19.372,0.292298,0,1.91868e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.28395e+06,0,19.4316,19.4316,23.7181,19.4316,0.316716,0,2.04359e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.81083e+06,0,19.4317,19.4317,23.7181,19.4317,0.202289,0,1.30524e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.33487e+06,0,19.4317,19.4317,23.7181,19.4317,0.137578,0,8.87701e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.9091e+06,0,19.4317,19.4317,23.7181,19.4317,0.0748082,0,4.82693e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.39665e+06,0,19.4316,19.4316,23.7181,19.4316,0.054649,0,3.5262e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.03007e+06,0,19.4325,19.4325,23.7181,19.4325,0.0800131,0,5.16181e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.39732e+06,0,19.4317,19.4317,23.7181,19.4317,0.0523519,0,3.37797e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.33906e+06,0,19.4316,19.4316,23.7181,19.4316,0.0497831,0,3.21229e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.31875e+06,0,19.4315,19.4315,23.7181,19.4315,0.0488784,0,3.15395e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.3335e+06,0,19.4314,19.4314,23.7181,19.4314,0.0495004,0,3.19413e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.08211e+06,0,19.4315,19.4315,23.7181,19.4315,0.125146,0,8.07518e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.19202e+06,0,19.4314,19.4314,23.7181,19.4314,0.173389,0,1.11885e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.22653e+06,0,19.3748,19.3748,23.7181,19.3748,0.317014,0,2.07866e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.0989e+06,0,19.4317,19.4317,23.7181,19.4317,0.308185,0,1.98854e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.61775e+06,0,19.4317,19.4317,23.7181,19.4317,0.193922,0,1.25125e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.51975e+06,0,19.4317,19.4317,23.7181,19.4317,0.145898,0,9.41386e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.15453e+06,0,19.4317,19.4317,23.7181,19.4317,0.129451,0,8.35271e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.88645e+06,0,19.4316,19.4316,23.7181,19.4316,0.117462,0,7.57921e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.29114e+06,0,19.4316,19.4316,23.7181,19.4316,0.135598,0,8.74955e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.34513e+06,0,19.4316,19.4316,23.7181,19.4316,0.0934743,0,6.03151e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.90692e+06,0,19.4315,19.4315,23.7181,19.4315,0.0742878,0,4.79352e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.78202e+06,0,19.4315,19.4315,23.7181,19.4315,0.0688605,0,4.44337e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.74295e+06,0,19.4314,19.4314,23.7181,19.4314,0.0671672,0,4.33416e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.72452e+06,0,19.4315,19.4315,23.7181,19.4315,0.153964,0,9.93469e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.02257e+06,0,19.4314,19.4314,23.7181,19.4314,0.211372,0,1.36396e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,19.4313,19.4313,19.4313,19.4313,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.28342e+07,0,19.3855,19.3855,23.7181,19.3855,0.454413,0,2.97183e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.69248e+06,0,19.4318,19.4318,23.7181,19.4318,0.385574,0,2.48779e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.77366e+06,0,19.4319,19.4319,23.7181,19.4319,0.24757,0,1.59735e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.36894e+06,0,19.4319,19.4319,23.7181,19.4319,0.139905,0,9.02679e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.11007e+06,0,19.4319,19.4319,23.7181,19.4319,0.0865721,0,5.58573e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.81483e+06,0,19.4318,19.4318,23.7181,19.4318,0.0732127,0,4.7238e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.12091e+06,0,19.4318,19.4318,23.7181,19.4318,0.086657,0,5.59128e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.32683e+06,0,19.4318,19.4318,23.7181,19.4318,0.0516186,0,3.33056e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,854806,0,19.4317,19.4317,23.7181,19.4317,0.031375,0,2.02442e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,651366,0,19.4317,19.4317,23.7181,19.4317,0.0243813,0,1.57317e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,728598,0,19.4317,19.4317,23.7181,19.4317,0.0264554,0,1.70699e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.28679e+06,0,19.4324,19.4324,23.7181,19.4324,0.0921125,0,5.94239e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.56448e+06,0,19.4323,19.4323,23.7181,19.4323,0.146032,0,9.42133e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,19.4316,19.4316,19.4316,19.4316,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.02104e+07,0,19.3777,19.3777,23.7181,19.3777,0.366676,0,2.40242e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.20871e+06,0,19.4318,19.4318,23.7181,19.4318,0.36173,0,2.33398e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.75221e+06,0,19.4318,19.4318,23.7181,19.4318,0.24633,0,1.58937e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.27735e+06,0,19.4318,19.4318,23.7181,19.4318,0.180528,0,1.1648e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.49399e+06,0,19.4318,19.4318,23.7181,19.4318,0.144886,0,9.34839e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.13065e+06,0,19.4318,19.4318,23.7181,19.4318,0.128464,0,8.28882e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.28279e+06,0,19.4317,19.4317,23.7181,19.4317,0.134283,0,8.66433e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.19647e+06,0,19.4317,19.4317,23.7181,19.4317,0.0871511,0,5.62329e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.37364e+06,0,19.4317,19.4317,23.7181,19.4317,0.0536345,0,3.46072e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.1211e+06,0,19.4316,19.4316,23.7181,19.4316,0.0426765,0,2.7537e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.28013e+06,0,19.4319,19.4319,23.7181,19.4319,0.0474984,0,3.06464e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.24676e+06,0,19.4317,19.4317,23.7181,19.4317,0.132533,0,8.55143e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,4.94057e+06,0,19.4317,19.4317,23.7181,19.4317,0.20782,0,1.34093e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,19.4314,19.4314,19.4314,19.4314,0,0,0,0
