Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-8.3,84,890268,0,16.4475,16.4475,20.9969,16.4475,0.0338752,0,2.32123e+06,0
01/01/2009 02:00,1,1,4,2,0,-7.8,84,755118,0,16.4474,16.4474,20.9969,16.4474,0.0276151,0,1.8923e+06,0
01/01/2009 03:00,1,1,4,3,0,-8.3,88,406048,0,16.4472,16.4472,20.9969,16.4472,0.0135209,0,926544,0
01/01/2009 04:00,1,1,4,4,0,-7.8,88,916297,0,16.4478,16.4478,20.9969,16.4478,0.0350277,0,2.40005e+06,0
01/01/2009 05:00,1,1,4,5,0,-7.8,92,1.05232e+06,0,16.4475,16.4475,20.9969,16.4475,0.0413063,0,2.83041e+06,0
01/01/2009 06:00,1,1,4,6,0,-7.2,92,1.19418e+06,0,16.4472,16.4472,20.9969,16.4472,0.0478984,0,3.28235e+06,0
01/01/2009 07:00,1,1,4,7,0,-6.7,92,1.00264e+06,0,16.4472,16.4472,20.9969,16.4472,0.0389925,0,2.67207e+06,0
01/01/2009 08:00,1,1,4,8,0,-6.1,92,1.26735e+06,0,16.4472,16.4472,20.9969,16.4472,0.0512949,0,3.51512e+06,0
01/01/2009 09:00,1,1,4,9,0,-5.6,92,1.26679e+06,0,16.4472,16.4472,20.9969,16.4472,0.0512709,0,3.51348e+06,0
01/01/2009 10:00,1,1,4,10,0,-3.3,92,333642,0,16.4472,16.4472,20.9969,16.4472,0.0102037,0,699237,0
01/01/2009 11:00,1,1,4,11,0,3.9,70,980155,0,16.4475,16.4475,20.9969,16.4475,0.0380058,0,2.60425e+06,0
01/01/2009 12:00,1,1,4,12,0,-3.9,88,688870,0,16.4473,16.4473,20.9969,16.4473,0.026543,0,1.8189e+06,0
01/01/2009 13:00,1,1,4,13,0,-0.6,89,424558,0,16.4472,16.4472,20.9969,16.4472,0.0143615,0,984159,0
01/01/2009 14:00,1,1,4,14,0,2.2,79,0,0,16.4472,16.4472,16.4472,16.4472,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,3.3,76,0,0,16.4472,16.4472,16.4472,16.4472,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,4.4,65,0,0,16.4472,16.4472,16.4472,16.4472,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,3.3,73,0,0,16.4472,16.4472,16.4472,16.4472,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,0,82,0,0,16.4472,16.4472,16.4472,16.4472,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-0.6,82,101932,0,16.4472,16.4472,20.9969,16.4472,0.00222597,0,152538,0
01/01/2009 20:00,1,1,4,20,0,-3.3,88,158762,0,16.4472,16.4472,20.9969,16.4472,0.00396151,0,271470,0
01/01/2009 21:00,1,1,4,21,0,-3.3,81,247386,0,16.4472,16.4472,20.9969,16.4472,0.00800615,0,548640,0
01/01/2009 22:00,1,1,4,22,0,-5.6,88,674440,0,16.4476,16.4476,20.9969,16.4476,0.0258968,0,1.7745e+06,0
01/01/2009 23:00,1,1,4,23,0,-3.3,85,522694,0,16.4473,16.4473,20.9969,16.4473,0.0188876,0,1.29428e+06,0
01/02/2009 00:00,1,2,5,0,0,-3.3,78,575925,0,16.4472,16.4472,20.9969,16.4472,0.0213383,0,1.46226e+06,0
01/02/2009 01:00,1,2,5,1,0,-2.8,78,398715,0,16.4472,16.4472,20.9969,16.4472,0.013188,0,903745,0
01/02/2009 02:00,1,2,5,2,0,-3.3,85,582137,0,16.4472,16.4472,20.9969,16.4472,0.0216168,0,1.48136e+06,0
01/02/2009 03:00,1,2,5,3,0,-2.8,81,578389,0,16.4472,16.4472,20.9969,16.4472,0.0214419,0,1.46937e+06,0
01/02/2009 04:00,1,2,5,4,0,-2.2,78,0,0,16.4472,16.4472,16.4472,16.4472,0,0,0,0
01/02/2009 05:00,1,2,5,5,0,-3.9,81,425012,0,16.4494,16.4494,20.9969,16.4494,0.0143691,0,984212,0
01/02/2009 06:00,1,2,5,6,0,-6.7,92,753124,0,16.4498,16.4498,20.9969,16.4498,0.0274763,0,1.88181e+06,0
01/02/2009 07:00,1,2,5,7,0,-6.1,92,1.92123e+07,0,16.83,16.83,20.9969,16.83,0.643668,0,4.05613e+07,0
01/02/2009 08:00,1,2,5,8,0,-6.7,92,1.87184e+07,0,16.8932,16.8932,20.9969,16.8932,0.847011,0,5.23495e+07,0
01/02/2009 09:00,1,2,5,9,0,-3.3,75,1.41101e+07,0,16.8932,16.8932,20.9969,16.8932,0.671326,0,4.14913e+07,0
01/02/2009 10:00,1,2,5,10,0,-2.2,75,1.14908e+07,0,16.8931,16.8931,20.9969,16.8931,0.532454,0,3.29085e+07,0
01/02/2009 11:00,1,2,5,11,0,-5,81,9.60179e+06,0,16.8931,16.8931,20.9969,16.8931,0.436018,0,2.69484e+07,0
01/02/2009 12:00,1,2,5,12,0,-3.9,81,8.65874e+06,0,16.8931,16.8931,20.9969,16.8931,0.388765,0,2.4028e+07,0
01/02/2009 13:00,1,2,5,13,0,-2.2,78,8.88151e+06,0,16.8931,16.8931,20.9969,16.8931,0.399665,0,2.47019e+07,0
01/02/2009 14:00,1,2,5,14,0,-1.7,72,6.97422e+06,0,16.893,16.893,20.9969,16.893,0.306458,0,1.89412e+07,0
01/02/2009 15:00,1,2,5,15,0,-1.7,78,6.08011e+06,0,16.893,16.893,20.9969,16.893,0.26384,0,1.63072e+07,0
01/02/2009 16:00,1,2,5,16,0,-1.7,82,5.67352e+06,0,16.8929,16.8929,20.9969,16.8929,0.244845,0,1.51334e+07,0
01/02/2009 17:00,1,2,5,17,0,-1.7,82,5.29932e+06,0,16.8929,16.8929,20.9969,16.8929,0.227492,0,1.4061e+07,0
01/02/2009 18:00,1,2,5,18,0,0,75,7.35998e+06,0,16.8929,16.8929,20.9969,16.8929,0.325131,0,2.00962e+07,0
01/02/2009 19:00,1,2,5,19,0,1.1,73,8.40487e+06,0,16.8928,16.8928,20.9969,16.8928,0.376087,0,2.32459e+07,0
01/02/2009 20:00,1,2,5,20,0,1.7,73,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,2.2,73,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,3.9,65,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,3.3,70,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-1.7,96,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-0.6,96,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,0.6,89,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-1.1,96,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-6.7,92,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-6.1,92,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-6.1,96,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-4.4,96,1.41402e+07,0,16.8444,16.8444,20.9969,16.8444,0.47336,0,2.96913e+07,0
01/03/2009 08:00,1,3,6,8,0,-6.7,92,1.09845e+07,0,16.893,16.893,20.9969,16.893,0.506658,0,3.13152e+07,0
01/03/2009 09:00,1,3,6,9,0,-3.9,96,7.79305e+06,0,16.893,16.893,20.9969,16.893,0.346972,0,2.14455e+07,0
01/03/2009 10:00,1,3,6,10,0,-3.3,92,5.2572e+06,0,16.893,16.893,20.9969,16.893,0.225976,0,1.39671e+07,0
01/03/2009 11:00,1,3,6,11,0,-0.6,82,4.23383e+06,0,16.8929,16.8929,20.9969,16.8929,0.178499,0,1.10327e+07,0
01/03/2009 12:00,1,3,6,12,0,2.2,73,2.84038e+06,0,16.8929,16.8929,20.9969,16.8929,0.116015,0,7.17073e+06,0
01/03/2009 13:00,1,3,6,13,0,3.9,57,3.85093e+06,0,16.8929,16.8929,20.9969,16.8929,0.160756,0,9.93619e+06,0
01/03/2009 14:00,1,3,6,14,0,3.3,67,2.31453e+06,0,16.8929,16.8929,20.9969,16.8929,0.0939454,0,5.80667e+06,0
01/03/2009 15:00,1,3,6,15,0,3.9,65,2.22534e+06,0,16.8929,16.8929,20.9969,16.8929,0.0897212,0,5.54561e+06,0
01/03/2009 16:00,1,3,6,16,0,4.4,51,1.73695e+06,0,16.8928,16.8928,20.9969,16.8928,0.0682122,0,4.21619e+06,0
01/03/2009 17:00,1,3,6,17,0,3.3,55,1.15809e+06,0,16.8928,16.8928,20.9969,16.8928,0.0451074,0,2.78811e+06,0
01/03/2009 18:00,1,3,6,18,0,-1.1,78,3.85518e+06,0,16.8938,16.8938,20.9969,16.8938,0.160894,0,9.94258e+06,0
01/03/2009 19:00,1,3,6,19,0,-3.9,85,5.6069e+06,0,16.8927,16.8927,20.9969,16.8927,0.241835,0,1.49483e+07,0
01/03/2009 20:00,1,3,6,20,0,-6.1,88,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-7.2,96,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-6.7,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-7.2,88,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-10,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-7.8,88,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-7.8,88,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-7.2,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-6.7,84,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-6.1,78,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-6.1,78,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-7.2,77,1.52356e+07,0,16.8452,16.8452,20.9969,16.8452,0.528301,0,3.31311e+07,0
01/04/2009 08:00,1,4,0,8,0,-6.7,78,1.06344e+07,0,16.893,16.893,20.9969,16.893,0.489383,0,3.02478e+07,0
01/04/2009 09:00,1,4,0,9,0,-6.7,74,7.67363e+06,0,16.893,16.893,20.9969,16.893,0.34206,0,2.11419e+07,0
01/04/2009 10:00,1,4,0,10,0,-6.7,74,5.74264e+06,0,16.893,16.893,20.9969,16.893,0.249347,0,1.54116e+07,0
01/04/2009 11:00,1,4,0,11,0,-6.1,74,5.29409e+06,0,16.893,16.893,20.9969,16.893,0.228312,0,1.41114e+07,0
01/04/2009 12:00,1,4,0,12,0,-6.7,74,4.14255e+06,0,16.893,16.893,20.9969,16.893,0.174818,0,1.08051e+07,0
01/04/2009 13:00,1,4,0,13,0,-6.7,78,4.45918e+06,0,16.8929,16.8929,20.9969,16.8929,0.189231,0,1.16962e+07,0
01/04/2009 14:00,1,4,0,14,0,-5.6,74,2.88269e+06,0,16.8929,16.8929,20.9969,16.8929,0.119799,0,7.40461e+06,0
01/04/2009 15:00,1,4,0,15,0,-4.4,72,2.71161e+06,0,16.8929,16.8929,20.9969,16.8929,0.111676,0,6.90267e+06,0
01/04/2009 16:00,1,4,0,16,0,-4.4,69,2.39768e+06,0,16.8928,16.8928,20.9969,16.8928,0.0976177,0,6.03377e+06,0
01/04/2009 17:00,1,4,0,17,0,-5,75,2.58113e+06,0,16.8928,16.8928,20.9969,16.8928,0.105643,0,6.5299e+06,0
01/04/2009 18:00,1,4,0,18,0,-5.6,81,4.95796e+06,0,16.8933,16.8933,20.9969,16.8933,0.211948,0,1.3099e+07,0
01/04/2009 19:00,1,4,0,19,0,-5,78,6.30385e+06,0,16.8926,16.8926,20.9969,16.8926,0.274814,0,1.69871e+07,0
01/04/2009 20:00,1,4,0,20,0,-3.9,78,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-5,81,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,-3.3,75,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,-3.9,81,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,-3.3,78,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,-3.9,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,-3.9,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,-3.9,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,-3.9,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,-3.3,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,-3.3,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,-1.7,92,1.09068e+07,0,16.8381,16.8381,20.9969,16.8381,0.387177,0,2.43209e+07,0
01/05/2009 08:00,1,5,1,8,0,-1.1,92,9.66983e+06,0,16.8928,16.8928,20.9969,16.8928,0.440006,0,2.71967e+07,0
01/05/2009 09:00,1,5,1,9,0,-2.2,96,6.7248e+06,0,16.8929,16.8929,20.9969,16.8929,0.295884,0,1.82883e+07,0
01/05/2009 10:00,1,5,1,10,0,-2.2,100,5.1127e+06,0,16.8929,16.8929,20.9969,16.8929,0.219635,0,1.35754e+07,0
01/05/2009 11:00,1,5,1,11,0,-1.1,92,4.09933e+06,0,16.8929,16.8929,20.9969,16.8929,0.1726,0,1.06683e+07,0
01/05/2009 12:00,1,5,1,12,0,0.6,82,3.47119e+06,0,16.8929,16.8929,20.9969,16.8929,0.144,0,8.90052e+06,0
01/05/2009 13:00,1,5,1,13,0,0,89,3.83151e+06,0,16.8928,16.8928,20.9969,16.8928,0.159944,0,9.88619e+06,0
01/05/2009 14:00,1,5,1,14,0,0,85,2.72487e+06,0,16.8928,16.8928,20.9969,16.8928,0.112021,0,6.92406e+06,0
01/05/2009 15:00,1,5,1,15,0,0.6,85,2.07578e+06,0,16.8927,16.8927,20.9969,16.8927,0.0830292,0,5.13214e+06,0
01/05/2009 16:00,1,5,1,16,0,0.6,85,2.028e+06,0,16.8927,16.8927,20.9969,16.8927,0.080843,0,4.99707e+06,0
01/05/2009 17:00,1,5,1,17,0,0,89,1.97436e+06,0,16.8926,16.8926,20.9969,16.8926,0.0784853,0,4.8514e+06,0
01/05/2009 18:00,1,5,1,18,0,0,92,4.10381e+06,0,16.8928,16.8928,20.9969,16.8928,0.172537,0,1.06647e+07,0
01/05/2009 19:00,1,5,1,19,0,0,92,5.3958e+06,0,16.8925,16.8925,20.9969,16.8925,0.231835,0,1.43309e+07,0
01/05/2009 20:00,1,5,1,20,0,-0.6,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,0,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-0.6,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,0,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,0,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,-1.7,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,-1.7,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,-1.7,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,-2.8,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-6.1,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,-6.1,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,-3.9,96,1.01326e+07,0,16.8345,16.8345,20.9969,16.8345,0.372922,0,2.34449e+07,0
01/06/2009 08:00,1,6,2,8,0,-2.8,96,8.62302e+06,0,16.8928,16.8928,20.9969,16.8928,0.387603,0,2.39581e+07,0
01/06/2009 09:00,1,6,2,9,0,-2.8,89,5.97168e+06,0,16.8928,16.8928,20.9969,16.8928,0.260216,0,1.6084e+07,0
01/06/2009 10:00,1,6,2,10,0,-2.8,85,3.47737e+06,0,16.8928,16.8928,20.9969,16.8928,0.144699,0,8.94387e+06,0
01/06/2009 11:00,1,6,2,11,0,-0.6,79,2.03925e+06,0,16.8928,16.8928,20.9969,16.8928,0.0847442,0,5.23806e+06,0
01/06/2009 12:00,1,6,2,12,0,1.7,64,1.77927e+06,0,16.8928,16.8928,20.9969,16.8928,0.0728392,0,4.50224e+06,0
01/06/2009 13:00,1,6,2,13,0,2.2,62,2.21206e+06,0,16.8927,16.8927,20.9969,16.8927,0.0915257,0,5.65733e+06,0
01/06/2009 14:00,1,6,2,14,0,2.2,62,1.53211e+06,0,16.8927,16.8927,20.9969,16.8927,0.0615463,0,3.80429e+06,0
01/06/2009 15:00,1,6,2,15,0,2.8,65,944166,0,16.8927,16.8927,20.9969,16.8927,0.0358068,0,2.2133e+06,0
01/06/2009 16:00,1,6,2,16,0,2.8,59,671082,0,16.8926,16.8926,20.9969,16.8926,0.0256522,0,1.58564e+06,0
01/06/2009 17:00,1,6,2,17,0,1.7,64,575436,0,16.8926,16.8926,20.9969,16.8926,0.0214579,0,1.32639e+06,0
01/06/2009 18:00,1,6,2,18,0,-1.1,78,2.12888e+06,0,16.8936,16.8936,20.9969,16.8936,0.0870639,0,5.38045e+06,0
01/06/2009 19:00,1,6,2,19,0,-3.3,85,3.35633e+06,0,16.8929,16.8929,20.9969,16.8929,0.139729,0,8.63654e+06,0
01/06/2009 20:00,1,6,2,20,0,-3.3,78,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-8.3,84,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-7.8,84,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-11.7,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-10.6,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-8.9,88,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-9.4,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-9.4,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-8.3,88,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-8.9,88,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,-8.3,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,-8.3,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,-8.3,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,-7.2,84,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,-4.4,75,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,-3.9,78,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,-4.4,75,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,-2.2,69,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,-1.7,75,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,-0.6,69,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,-0.6,72,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,-1.7,75,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,-3.9,81,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-4.4,81,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-5,85,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-5,81,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-6.1,88,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-7.2,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-7.2,84,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-7.8,88,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-7.8,88,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-8.9,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-7.8,88,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-7.8,88,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-7.2,84,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-6.7,84,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-6.7,84,225952,0,16.8314,16.8314,20.9969,16.8314,0.00528004,0,331245,0
01/08/2009 09:00,1,8,4,9,0,-6.1,85,456390,0,16.6623,16.6623,20.9969,16.6623,0.0158189,0,1.03272e+06,0
01/08/2009 10:00,1,8,4,10,0,-5,81,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-3.9,78,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-1.7,72,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1.1,72,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,-0.6,69,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,-0.6,69,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,-0.6,72,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-0.6,72,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-0.6,75,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-1.7,82,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-1.7,85,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-1.7,85,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-1.7,85,0,0,16.5783,16.5783,16.5783,16.5783,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-1.7,85,37826.3,0,16.5777,16.5777,20.9969,16.5777,0.000162506,0,10816.4,0
01/09/2009 00:00,1,9,5,0,0,-3.3,88,354887,0,16.5435,16.5435,20.9969,16.5435,0.011163,0,748769,0
01/09/2009 01:00,1,9,5,1,0,-2.2,85,0,0,16.5164,16.5164,16.5164,16.5164,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-2.2,89,0,0,16.5164,16.5164,16.5164,16.5164,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2.2,89,0,0,16.5164,16.5164,16.5164,16.5164,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2.2,89,0,0,16.5164,16.5164,16.5164,16.5164,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2.2,85,0,0,16.5164,16.5164,16.5164,16.5164,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-2.2,78,115686,0,16.5129,16.5129,20.9969,16.5129,0.00196818,0,132924,0
01/09/2009 07:00,1,9,5,7,0,-2.2,78,1.90407e+07,0,16.8334,16.8334,20.9969,16.8334,0.655042,0,4.12373e+07,0
01/09/2009 08:00,1,9,5,8,0,-1.7,82,1.62331e+07,0,16.893,16.893,20.9969,16.893,0.788041,0,4.87071e+07,0
01/09/2009 09:00,1,9,5,9,0,-1.7,78,1.30122e+07,0,16.893,16.893,20.9969,16.893,0.612542,0,3.78598e+07,0
01/09/2009 10:00,1,9,5,10,0,-1.7,82,1.05482e+07,0,16.893,16.893,20.9969,16.893,0.484018,0,2.99161e+07,0
01/09/2009 11:00,1,9,5,11,0,-0.6,72,8.98418e+06,0,16.8929,16.8929,20.9969,16.8929,0.404973,0,2.50307e+07,0
01/09/2009 12:00,1,9,5,12,0,-0.6,75,7.98718e+06,0,16.8929,16.8929,20.9969,16.8929,0.355723,0,2.19866e+07,0
01/09/2009 13:00,1,9,5,13,0,0.6,67,7.71668e+06,0,16.8929,16.8929,20.9969,16.8929,0.342252,0,2.11543e+07,0
01/09/2009 14:00,1,9,5,14,0,1.7,64,4.94508e+06,0,16.8929,16.8929,20.9969,16.8929,0.21144,0,1.3069e+07,0
01/09/2009 15:00,1,9,5,15,0,1.1,70,4.91835e+06,0,16.8928,16.8928,20.9969,16.8928,0.209572,0,1.29536e+07,0
01/09/2009 16:00,1,9,5,16,0,0.6,70,4.31986e+06,0,16.8928,16.8928,20.9969,16.8928,0.182032,0,1.12514e+07,0
01/09/2009 17:00,1,9,5,17,0,0.6,73,3.75014e+06,0,16.8928,16.8928,20.9969,16.8928,0.156159,0,9.65224e+06,0
01/09/2009 18:00,1,9,5,18,0,-0.6,79,6.33419e+06,0,16.8927,16.8927,20.9969,16.8927,0.275979,0,1.70587e+07,0
01/09/2009 19:00,1,9,5,19,0,-2.2,85,7.52037e+06,0,16.8927,16.8927,20.9969,16.8927,0.332857,0,2.05746e+07,0
01/09/2009 20:00,1,9,5,20,0,-4.4,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,-3.9,88,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,-4.4,88,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,-2.8,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,-5.6,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,-2.2,78,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,-3.3,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,-3.3,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,-4.4,81,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,-3.3,78,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,-5,96,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,-3.9,92,1.28981e+07,0,16.8403,16.8403,20.9969,16.8403,0.423947,0,2.66238e+07,0
01/10/2009 08:00,1,10,6,8,0,-3.3,88,1.03011e+07,0,16.8929,16.8929,20.9969,16.8929,0.471519,0,2.91444e+07,0
01/10/2009 09:00,1,10,6,9,0,-4.4,92,7.76674e+06,0,16.8929,16.8929,20.9969,16.8929,0.345843,0,2.13762e+07,0
01/10/2009 10:00,1,10,6,10,0,-3.3,92,6.0554e+06,0,16.8929,16.8929,20.9969,16.8929,0.263554,0,1.62901e+07,0
01/10/2009 11:00,1,10,6,11,0,-2.2,92,5.14794e+06,0,16.8929,16.8929,20.9969,16.8929,0.220794,0,1.36472e+07,0
01/10/2009 12:00,1,10,6,12,0,-1.1,85,4.50291e+06,0,16.8929,16.8929,20.9969,16.8929,0.190878,0,1.17981e+07,0
01/10/2009 13:00,1,10,6,13,0,0,82,4.50489e+06,0,16.8928,16.8928,20.9969,16.8928,0.190514,0,1.17758e+07,0
01/10/2009 14:00,1,10,6,14,0,1.1,76,2.78703e+06,0,16.8928,16.8928,20.9969,16.8928,0.113046,0,6.98739e+06,0
01/10/2009 15:00,1,10,6,15,0,1.1,76,1.70431e+06,0,16.8928,16.8928,20.9969,16.8928,0.0693702,0,4.28779e+06,0
01/10/2009 16:00,1,10,6,16,0,1.1,79,1.28877e+06,0,16.8928,16.8928,20.9969,16.8928,0.0511611,0,3.16231e+06,0
01/10/2009 17:00,1,10,6,17,0,0,79,1.12483e+06,0,16.8927,16.8927,20.9969,16.8927,0.0456507,0,2.82173e+06,0
01/10/2009 18:00,1,10,6,18,0,-2.8,89,3.77008e+06,0,16.8984,16.8984,20.9969,16.8984,0.157297,0,9.70999e+06,0
01/10/2009 19:00,1,10,6,19,0,-5.6,92,5.32815e+06,0,16.8928,16.8928,20.9969,16.8928,0.228974,0,1.41531e+07,0
01/10/2009 20:00,1,10,6,20,0,-6.7,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,-8.3,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,-8.3,100,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,-8.9,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,-8.3,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,-8.9,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,-8.9,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,-9.4,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,-8.3,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,-7.8,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,-8.3,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,-7.8,96,1.23218e+07,0,16.8425,16.8425,20.9969,16.8425,0.418623,0,2.62736e+07,0
01/11/2009 08:00,1,11,0,8,0,-8.3,96,9.91904e+06,0,16.8928,16.8928,20.9969,16.8928,0.452698,0,2.79818e+07,0
01/11/2009 09:00,1,11,0,9,0,-9.4,92,7.17206e+06,0,16.8928,16.8928,20.9969,16.8928,0.317605,0,1.96314e+07,0
01/11/2009 10:00,1,11,0,10,0,-8.3,92,5.09326e+06,0,16.8928,16.8928,20.9969,16.8928,0.218804,0,1.35244e+07,0
01/11/2009 11:00,1,11,0,11,0,-5,96,3.28371e+06,0,16.8928,16.8928,20.9969,16.8928,0.136267,0,8.42281e+06,0
01/11/2009 12:00,1,11,0,12,0,-1.7,92,2.40137e+06,0,16.8928,16.8928,20.9969,16.8928,0.0991182,0,6.12661e+06,0
01/11/2009 13:00,1,11,0,13,0,-2.2,85,3.13597e+06,0,16.8927,16.8927,20.9969,16.8927,0.132115,0,8.1663e+06,0
01/11/2009 14:00,1,11,0,14,0,0.6,64,1.87892e+06,0,16.8927,16.8927,20.9969,16.8927,0.0770982,0,4.76558e+06,0
01/11/2009 15:00,1,11,0,15,0,0,64,1.46843e+06,0,16.8927,16.8927,20.9969,16.8927,0.0589739,0,3.6453e+06,0
01/11/2009 16:00,1,11,0,16,0,-0.6,67,1.07939e+06,0,16.8927,16.8927,20.9969,16.8927,0.0436896,0,2.70056e+06,0
01/11/2009 17:00,1,11,0,17,0,-2.2,72,1.08389e+06,0,16.8927,16.8927,20.9969,16.8927,0.0420136,0,2.59697e+06,0
01/11/2009 18:00,1,11,0,18,0,-5.6,92,3.04508e+06,0,16.8936,16.8936,20.9969,16.8936,0.126185,0,7.7978e+06,0
01/11/2009 19:00,1,11,0,19,0,-9.4,96,4.9464e+06,0,16.8929,16.8929,20.9969,16.8929,0.211827,0,1.30927e+07,0
01/11/2009 20:00,1,11,0,20,0,-11.1,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,-8.9,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,-11.1,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,-12.2,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,-13.3,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,-12.2,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,-12.8,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,-12.2,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,-13.9,87,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,-13.9,91,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,-13.9,91,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,-13.3,92,1.28903e+07,0,16.8414,16.8414,20.9969,16.8414,0.433548,0,2.72191e+07,0
01/12/2009 08:00,1,12,1,8,0,-13.9,91,1.0486e+07,0,16.8927,16.8927,20.9969,16.8927,0.48194,0,2.97896e+07,0
01/12/2009 09:00,1,12,1,9,0,-13.9,87,7.70464e+06,0,16.8927,16.8927,20.9969,16.8927,0.343904,0,2.12572e+07,0
01/12/2009 10:00,1,12,1,10,0,-12.2,92,5.48017e+06,0,16.8927,16.8927,20.9969,16.8927,0.237465,0,1.46781e+07,0
01/12/2009 11:00,1,12,1,11,0,-8.9,88,3.86375e+06,0,16.8927,16.8927,20.9969,16.8927,0.16313,0,1.00834e+07,0
01/12/2009 12:00,1,12,1,12,0,-8.3,88,3.12875e+06,0,16.8927,16.8927,20.9969,16.8927,0.132536,0,8.19228e+06,0
01/12/2009 13:00,1,12,1,13,0,-9.4,88,3.64154e+06,0,16.8926,16.8926,20.9969,16.8926,0.155518,0,9.61302e+06,0
01/12/2009 14:00,1,12,1,14,0,-6.7,81,2.62284e+06,0,16.8927,16.8927,20.9969,16.8927,0.111002,0,6.86135e+06,0
01/12/2009 15:00,1,12,1,15,0,-5,78,2.02252e+06,0,16.8926,16.8926,20.9969,16.8926,0.0837661,0,5.17785e+06,0
01/12/2009 16:00,1,12,1,16,0,-5,78,1.74449e+06,0,16.8926,16.8926,20.9969,16.8926,0.0713273,0,4.40901e+06,0
01/12/2009 17:00,1,12,1,17,0,-7.8,88,1.84349e+06,0,16.8926,16.8926,20.9969,16.8926,0.0757477,0,4.68228e+06,0
01/12/2009 18:00,1,12,1,18,0,-10,92,4.33454e+06,0,16.8952,16.8952,20.9969,16.8952,0.183734,0,1.13502e+07,0
01/12/2009 19:00,1,12,1,19,0,-11.1,92,5.94139e+06,0,16.8925,16.8925,20.9969,16.8925,0.258282,0,1.59655e+07,0
01/12/2009 20:00,1,12,1,20,0,-11.1,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-11.1,88,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-12.2,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-12.2,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-12.8,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,-14.4,87,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-14.4,91,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-15.6,91,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-16.1,87,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-16.1,91,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-15.6,87,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-15,87,1.44372e+07,0,16.8446,16.8446,20.9969,16.8446,0.483293,0,3.03152e+07,0
01/13/2009 08:00,1,13,2,8,0,-15.6,87,1.18474e+07,0,16.8927,16.8927,20.9969,16.8927,0.552524,0,3.4153e+07,0
01/13/2009 09:00,1,13,2,9,0,-15.6,91,8.93863e+06,0,16.8927,16.8927,20.9969,16.8927,0.404816,0,2.50226e+07,0
01/13/2009 10:00,1,13,2,10,0,-11.7,92,5.66008e+06,0,16.8927,16.8927,20.9969,16.8927,0.246492,0,1.52363e+07,0
01/13/2009 11:00,1,13,2,11,0,-9.4,81,4.25779e+06,0,16.8926,16.8926,20.9969,16.8926,0.181546,0,1.12219e+07,0
01/13/2009 12:00,1,13,2,12,0,-8.3,88,3.57061e+06,0,16.8926,16.8926,20.9969,16.8926,0.152942,0,9.45375e+06,0
01/13/2009 13:00,1,13,2,13,0,-6.7,81,4.18148e+06,0,16.8926,16.8926,20.9969,16.8926,0.180815,0,1.11769e+07,0
01/13/2009 14:00,1,13,2,14,0,-9.4,77,3.21846e+06,0,16.8926,16.8926,20.9969,16.8926,0.136689,0,8.44919e+06,0
01/13/2009 15:00,1,13,2,15,0,-8.3,77,2.63567e+06,0,16.8926,16.8926,20.9969,16.8926,0.11177,0,6.9089e+06,0
01/13/2009 16:00,1,13,2,16,0,-6.7,71,2.25291e+06,0,16.8926,16.8926,20.9969,16.8926,0.0942781,0,5.82771e+06,0
01/13/2009 17:00,1,13,2,17,0,-7.2,77,2.18111e+06,0,16.8925,16.8925,20.9969,16.8925,0.0889155,0,5.49627e+06,0
01/13/2009 18:00,1,13,2,18,0,-10,80,4.93872e+06,0,16.8931,16.8931,20.9969,16.8931,0.211369,0,1.30638e+07,0
01/13/2009 19:00,1,13,2,19,0,-10.6,92,6.46126e+06,0,16.8924,16.8924,20.9969,16.8924,0.28268,0,1.74744e+07,0
01/13/2009 20:00,1,13,2,20,0,-11.7,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-13.3,100,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-13.3,87,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-12.8,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-13.9,91,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-15.6,96,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-13.9,87,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-13.3,87,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-15,87,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-13.9,87,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-15.6,87,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-14.4,91,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-12.8,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,-13.3,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,-10.6,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,-7.2,88,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,-5,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,-2.2,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,-6.7,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,-5,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,-5.6,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,-7.8,77,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,-8.9,84,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,-6.7,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,-8.3,84,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,-7.2,88,483914,0,16.7628,16.7628,20.9969,16.7628,0.0160895,0,1.03197e+06,0
01/14/2009 22:00,1,14,3,22,0,-7.8,84,925708,0,16.5217,16.5217,20.9969,16.5217,0.0354311,0,2.38818e+06,0
01/14/2009 23:00,1,14,3,23,0,-8.3,81,629917,0,16.4597,16.4597,20.9969,16.4597,0.0218028,0,1.48999e+06,0
01/15/2009 00:00,1,15,4,0,0,-8.3,84,781151,0,16.45,16.45,20.9969,16.45,0.0287495,0,1.9689e+06,0
01/15/2009 01:00,1,15,4,1,0,-7.2,88,938719,0,16.4475,16.4475,20.9969,16.4475,0.0360155,0,2.4679e+06,0
01/15/2009 02:00,1,15,4,2,0,-6.7,88,296304,0,16.4471,16.4471,20.9969,16.4471,0.00849541,0,582180,0
01/15/2009 03:00,1,15,4,3,0,-6.1,85,343694,0,16.4471,16.4471,20.9969,16.4471,0.0106582,0,730400,0
01/15/2009 04:00,1,15,4,4,0,-6.1,88,947898,0,16.4471,16.4471,20.9969,16.4471,0.0364366,0,2.49695e+06,0
01/15/2009 05:00,1,15,4,5,0,-6.7,88,953716,0,16.4471,16.4471,20.9969,16.4471,0.0367053,0,2.51539e+06,0
01/15/2009 06:00,1,15,4,6,0,-5.6,88,1.98249e+06,0,16.447,16.447,20.9969,16.447,0.084947,0,5.82142e+06,0
01/15/2009 07:00,1,15,4,7,0,0,85,1.63645e+06,0,16.447,16.447,20.9969,16.447,0.0685776,0,4.69961e+06,0
01/15/2009 08:00,1,15,4,8,0,2.2,82,1.34003e+06,0,16.447,16.447,20.9969,16.447,0.0546681,0,3.74638e+06,0
01/15/2009 09:00,1,15,4,9,0,-5,88,1.29107e+06,0,16.4471,16.4471,20.9969,16.4471,0.0523881,0,3.59013e+06,0
01/15/2009 10:00,1,15,4,10,0,-4.4,78,717177,0,16.4471,16.4471,20.9969,16.4471,0.0258154,0,1.76911e+06,0
01/15/2009 11:00,1,15,4,11,0,-3.3,81,959421,0,16.4471,16.4471,20.9969,16.4471,0.0369869,0,2.53469e+06,0
01/15/2009 12:00,1,15,4,12,0,-1.1,82,439607,0,16.4471,16.4471,20.9969,16.4471,0.0150522,0,1.03152e+06,0
01/15/2009 13:00,1,15,4,13,0,3.9,73,335879,0,16.4471,16.4471,20.9969,16.4471,0.010301,0,705919,0
01/15/2009 14:00,1,15,4,14,0,3.9,73,262405,0,16.4471,16.4471,20.9969,16.4471,0.00694884,0,476198,0
01/15/2009 15:00,1,15,4,15,0,3.9,73,145363,0,16.4471,16.4471,20.9969,16.4471,0.00335157,0,229680,0
01/15/2009 16:00,1,15,4,16,0,3.3,76,47822.3,0,16.4471,16.4471,20.9969,16.4471,0.000616013,0,42214.8,0
01/15/2009 17:00,1,15,4,17,0,3.3,76,126039,0,16.4471,16.4471,20.9969,16.4471,0.00247294,0,169468,0
01/15/2009 18:00,1,15,4,18,0,2.8,79,146577,0,16.4471,16.4471,20.9969,16.4471,0.00254335,0,174292,0
01/15/2009 19:00,1,15,4,19,0,0.6,85,249215,0,16.4472,16.4472,20.9969,16.4472,0.00634774,0,434996,0
01/15/2009 20:00,1,15,4,20,0,2.8,79,359243,0,16.4471,16.4471,20.9969,16.4471,0.0113686,0,779071,0
01/15/2009 21:00,1,15,4,21,0,2.8,73,285846,0,16.4471,16.4471,20.9969,16.4471,0.00801699,0,549394,0
01/15/2009 22:00,1,15,4,22,0,-0.6,85,383249,0,16.4471,16.4471,20.9969,16.4471,0.0124666,0,854322,0
01/15/2009 23:00,1,15,4,23,0,1.1,82,209796,0,16.4471,16.4471,20.9969,16.4471,0.00455497,0,312148,0
01/16/2009 00:00,1,16,5,0,0,2.2,82,306872,0,16.4471,16.4471,20.9969,16.4471,0.00897639,0,615144,0
01/16/2009 01:00,1,16,5,1,0,2.8,79,135846,0,16.4471,16.4471,20.9969,16.4471,0.00289033,0,198072,0
01/16/2009 02:00,1,16,5,2,0,2.2,85,150206,0,16.4471,16.4471,20.9969,16.4471,0.00354352,0,242835,0
01/16/2009 03:00,1,16,5,3,0,2.2,85,384196,0,16.4472,16.4472,20.9969,16.4472,0.0105549,0,723304,0
01/16/2009 04:00,1,16,5,4,0,2.2,85,533044,0,16.4472,16.4472,20.9969,16.4472,0.0173496,0,1.18892e+06,0
01/16/2009 05:00,1,16,5,5,0,2.2,82,348201,0,16.4471,16.4471,20.9969,16.4471,0.00891468,0,610909,0
01/16/2009 06:00,1,16,5,6,0,2.8,82,317151,0,16.4471,16.4471,20.9969,16.4471,0.00750035,0,513990,0
01/16/2009 07:00,1,16,5,7,0,2.8,79,1.96435e+07,0,16.8308,16.8308,20.9969,16.8308,0.667728,0,4.20534e+07,0
01/16/2009 08:00,1,16,5,8,0,2.2,82,1.64357e+07,0,16.8929,16.8929,20.9969,16.8929,0.799325,0,4.94056e+07,0
01/16/2009 09:00,1,16,5,9,0,2.8,82,1.29929e+07,0,16.8929,16.8929,20.9969,16.8929,0.611341,0,3.77864e+07,0
01/16/2009 10:00,1,16,5,10,0,2.8,82,1.05519e+07,0,16.8929,16.8929,20.9969,16.8929,0.484029,0,2.99175e+07,0
01/16/2009 11:00,1,16,5,11,0,3.3,79,9.22515e+06,0,16.8929,16.8929,20.9969,16.8929,0.416922,0,2.57696e+07,0
01/16/2009 12:00,1,16,5,12,0,3.3,76,8.12217e+06,0,16.8929,16.8929,20.9969,16.8929,0.362297,0,2.23933e+07,0
01/16/2009 13:00,1,16,5,13,0,3.9,73,8.01638e+06,0,16.8928,16.8928,20.9969,16.8928,0.356916,0,2.2061e+07,0
01/16/2009 14:00,1,16,5,14,0,3.9,70,6.41151e+06,0,16.8928,16.8928,20.9969,16.8928,0.279654,0,1.72855e+07,0
01/16/2009 15:00,1,16,5,15,0,3.9,73,5.6123e+06,0,16.8928,16.8928,20.9969,16.8928,0.241939,0,1.49545e+07,0
01/16/2009 16:00,1,16,5,16,0,4.4,73,5.02346e+06,0,16.8927,16.8927,20.9969,16.8927,0.21454,0,1.3261e+07,0
01/16/2009 17:00,1,16,5,17,0,4.4,70,4.3034e+06,0,16.8927,16.8927,20.9969,16.8927,0.181361,0,1.12102e+07,0
01/16/2009 18:00,1,16,5,18,0,4.4,70,6.41091e+06,0,16.8926,16.8926,20.9969,16.8926,0.279526,0,1.72783e+07,0
01/16/2009 19:00,1,16,5,19,0,5.6,65,7.42239e+06,0,16.8926,16.8926,20.9969,16.8926,0.328012,0,2.02755e+07,0
01/16/2009 20:00,1,16,5,20,0,5.6,65,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,6.1,63,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,5.6,65,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,5,68,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,4.4,68,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,5,68,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,5,68,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,5.6,68,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,2.2,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,5,70,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,4.4,73,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,4.4,68,9.72916e+06,0,16.8342,16.8342,20.9969,16.8342,0.346745,0,2.18034e+07,0
01/17/2009 08:00,1,17,6,8,0,3.9,73,8.33296e+06,0,16.8928,16.8928,20.9969,16.8928,0.372639,0,2.30328e+07,0
01/17/2009 09:00,1,17,6,9,0,2.8,79,5.63327e+06,0,16.8929,16.8929,20.9969,16.8929,0.24334,0,1.50407e+07,0
01/17/2009 10:00,1,17,6,10,0,3.3,73,3.98508e+06,0,16.8929,16.8929,20.9969,16.8929,0.167011,0,1.03228e+07,0
01/17/2009 11:00,1,17,6,11,0,2.8,70,3.09973e+06,0,16.8929,16.8929,20.9969,16.8929,0.126887,0,7.84283e+06,0
01/17/2009 12:00,1,17,6,12,0,5.6,65,2.24134e+06,0,16.8929,16.8929,20.9969,16.8929,0.0903321,0,5.58339e+06,0
01/17/2009 13:00,1,17,6,13,0,3.9,73,2.80372e+06,0,16.8929,16.8929,20.9969,16.8929,0.113319,0,7.00418e+06,0
01/17/2009 14:00,1,17,6,14,0,4.4,73,1.13066e+06,0,16.8928,16.8928,20.9969,16.8928,0.0436815,0,2.69999e+06,0
01/17/2009 15:00,1,17,6,15,0,3.3,79,1.32199e+06,0,16.8933,16.8933,20.9969,16.8933,0.0498199,0,3.07904e+06,0
01/17/2009 16:00,1,17,6,16,0,2.8,82,1.16665e+06,0,16.893,16.893,20.9969,16.893,0.0430544,0,2.6611e+06,0
01/17/2009 17:00,1,17,6,17,0,2.8,82,1.12854e+06,0,16.8927,16.8927,20.9969,16.8927,0.0413893,0,2.55838e+06,0
01/17/2009 18:00,1,17,6,18,0,3.3,76,3.00873e+06,0,16.8928,16.8928,20.9969,16.8928,0.123621,0,7.64113e+06,0
01/17/2009 19:00,1,17,6,19,0,1.7,85,4.45581e+06,0,16.8925,16.8925,20.9969,16.8925,0.188107,0,1.16277e+07,0
01/17/2009 20:00,1,17,6,20,0,1.7,85,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,2.2,82,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,2.2,82,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,2.8,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,2.8,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,2.8,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,3.3,76,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,3.3,76,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,3.9,76,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,3.9,76,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,4.4,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,1.7,85,8.90826e+06,0,16.8371,16.8371,20.9969,16.8371,0.340399,0,2.13872e+07,0
01/18/2009 08:00,1,18,0,8,0,0.6,92,6.65537e+06,0,16.8928,16.8928,20.9969,16.8928,0.291456,0,1.80149e+07,0
01/18/2009 09:00,1,18,0,9,0,1.7,85,3.98426e+06,0,16.8929,16.8929,20.9969,16.8929,0.167553,0,1.03562e+07,0
01/18/2009 10:00,1,18,0,10,0,2.8,82,2.40663e+06,0,16.8929,16.8929,20.9969,16.8929,0.0978419,0,6.04751e+06,0
01/18/2009 11:00,1,18,0,11,0,2.2,85,2.09215e+06,0,16.8929,16.8929,20.9969,16.8929,0.0837033,0,5.17365e+06,0
01/18/2009 12:00,1,18,0,12,0,2.8,82,1.88129e+06,0,16.8928,16.8928,20.9969,16.8928,0.0743414,0,4.59505e+06,0
01/18/2009 13:00,1,18,0,13,0,3.3,79,2.28744e+06,0,16.8928,16.8928,20.9969,16.8928,0.0923749,0,5.70978e+06,0
01/18/2009 14:00,1,18,0,14,0,4.4,73,1.14801e+06,0,16.8927,16.8927,20.9969,16.8927,0.0422342,0,2.61056e+06,0
01/18/2009 15:00,1,18,0,15,0,4.4,73,704422,0,16.8927,16.8927,20.9969,16.8927,0.0230971,0,1.42769e+06,0
01/18/2009 16:00,1,18,0,16,0,4.4,73,581693,0,16.8926,16.8926,20.9969,16.8926,0.0178441,0,1.103e+06,0
01/18/2009 17:00,1,18,0,17,0,3.3,76,566337,0,16.8926,16.8926,20.9969,16.8926,0.0171772,0,1.06179e+06,0
01/18/2009 18:00,1,18,0,18,0,2.8,79,2.48444e+06,0,16.8925,16.8925,20.9969,16.8925,0.101204,0,6.25598e+06,0
01/18/2009 19:00,1,18,0,19,0,2.2,82,3.80491e+06,0,16.8929,16.8929,20.9969,16.8929,0.158664,0,9.80677e+06,0
01/18/2009 20:00,1,18,0,20,0,4.4,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,2.8,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,2.2,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,1.7,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,2.8,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2.8,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,0.6,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,0.6,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1.7,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,0.6,92,6.2159e+06,0,16.8325,16.8325,20.4591,16.8325,0.272753,0,1.71672e+07,0
01/19/2009 08:00,1,19,1,8,0,1.1,89,6.52381e+06,0,16.8926,16.8926,20.9969,16.8926,0.285378,0,1.764e+07,0
01/19/2009 09:00,1,19,1,9,0,1.1,92,3.72258e+06,0,16.8927,16.8927,20.9969,16.8927,0.157511,0,9.73607e+06,0
01/19/2009 10:00,1,19,1,10,0,1.7,89,2.61464e+06,0,16.8927,16.8927,20.9969,16.8927,0.107027,0,6.6156e+06,0
01/19/2009 11:00,1,19,1,11,0,2.2,85,2.00037e+06,0,16.8926,16.8926,20.9969,16.8926,0.0796176,0,4.9214e+06,0
01/19/2009 12:00,1,19,1,12,0,3.3,79,1.80463e+06,0,16.8926,16.8926,20.9969,16.8926,0.0709549,0,4.38597e+06,0
01/19/2009 13:00,1,19,1,13,0,3.3,79,2.07784e+06,0,16.8926,16.8926,20.9969,16.8926,0.0830429,0,5.13321e+06,0
01/19/2009 14:00,1,19,1,14,0,2.8,82,1.10306e+06,0,16.8925,16.8925,20.9969,16.8925,0.0402855,0,2.49022e+06,0
01/19/2009 15:00,1,19,1,15,0,2.2,82,763081,0,16.8925,16.8925,20.9969,16.8925,0.0256637,0,1.5864e+06,0
01/19/2009 16:00,1,19,1,16,0,3.9,73,393105,0,16.8925,16.8925,20.9969,16.8925,0.0117536,0,726554,0
01/19/2009 17:00,1,19,1,17,0,2.2,82,529294,0,16.8927,16.8927,20.9969,16.8927,0.015605,0,964563,0
01/19/2009 18:00,1,19,1,18,0,3.3,79,2.38468e+06,0,16.8924,16.8924,20.9969,16.8924,0.0967394,0,5.98007e+06,0
01/19/2009 19:00,1,19,1,19,0,2.2,82,3.75804e+06,0,16.8928,16.8928,20.9969,16.8928,0.156604,0,9.67989e+06,0
01/19/2009 20:00,1,19,1,20,0,1.7,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,0.6,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,0,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,0.6,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,1.1,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2.2,82,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,1.1,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,1.1,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,0.6,96,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,0.6,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,0,96,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,0.6,89,8.66014e+06,0,16.839,16.839,20.9969,16.839,0.336493,0,2.11281e+07,0
01/20/2009 08:00,1,20,2,8,0,1.1,85,6.64379e+06,0,16.8927,16.8927,20.9969,16.8927,0.291184,0,1.79989e+07,0
01/20/2009 09:00,1,20,2,9,0,1.1,79,3.77528e+06,0,16.8927,16.8927,20.9969,16.8927,0.159947,0,9.88659e+06,0
01/20/2009 10:00,1,20,2,10,0,0,85,1.89851e+06,0,16.8927,16.8927,20.9969,16.8927,0.0754741,0,4.66521e+06,0
01/20/2009 11:00,1,20,2,11,0,2.8,65,1.09677e+06,0,16.8927,16.8927,20.9969,16.8927,0.0441668,0,2.73007e+06,0
01/20/2009 12:00,1,20,2,12,0,3.3,62,1.15665e+06,0,16.8931,16.8931,20.9969,16.8931,0.0438056,0,2.70744e+06,0
01/20/2009 13:00,1,20,2,13,0,3.3,65,1.58343e+06,0,16.893,16.893,20.9969,16.893,0.0615276,0,3.80283e+06,0
01/20/2009 14:00,1,20,2,14,0,3.3,65,797573,0,16.8926,16.8926,20.9969,16.8926,0.029169,0,1.80304e+06,0
01/20/2009 15:00,1,20,2,15,0,3.3,62,571428,0,16.8925,16.8925,20.9969,16.8925,0.0194036,0,1.19943e+06,0
01/20/2009 16:00,1,20,2,16,0,3.3,65,461363,0,16.8925,16.8925,20.9969,16.8925,0.0146764,0,907223,0
01/20/2009 17:00,1,20,2,17,0,3.3,70,421513,0,16.8924,16.8924,20.9969,16.8924,0.0129626,0,801292,0
01/20/2009 18:00,1,20,2,18,0,2.8,73,2.17143e+06,0,16.8935,16.8935,20.9969,16.8935,0.0872457,0,5.3918e+06,0
01/20/2009 19:00,1,20,2,19,0,1.1,85,3.30497e+06,0,16.8928,16.8928,20.9969,16.8928,0.136013,0,8.40706e+06,0
01/20/2009 20:00,1,20,2,20,0,0.6,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
