Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.49172e+07,0,16.8437,16.8437,20.9969,16.8437,0.507285,0,3.1866e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.33855e+07,0,16.8929,16.8929,20.9969,16.8929,0.632046,0,3.90661e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.01774e+07,0,16.8929,16.8929,20.9969,16.8929,0.465031,0,2.87429e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.61935e+06,0,16.8929,16.8929,20.9969,16.8929,0.337734,0,2.0875e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.09094e+06,0,16.8929,16.8929,20.9969,16.8929,0.264317,0,1.63373e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.90985e+06,0,16.8928,16.8928,20.9969,16.8928,0.209347,0,1.29397e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.43603e+06,0,16.8928,16.8928,20.9969,16.8928,0.189077,0,1.1687e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.86678e+06,0,16.8928,16.8928,20.9969,16.8928,0.119245,0,7.37061e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,2.00728e+06,0,16.8928,16.8928,20.9969,16.8928,0.0809032,0,5.00067e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.21026e+06,0,16.8928,16.8928,20.9969,16.8928,0.0495424,0,3.06223e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.02932e+06,0,16.8928,16.8928,20.9969,16.8928,0.0414314,0,2.56089e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,3.00684e+06,0,16.8949,16.8949,20.9969,16.8949,0.123477,0,7.62816e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.61609e+06,0,16.8932,16.8932,20.9969,16.8932,0.195752,0,1.20984e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.05807e+07,0,16.8393,16.8393,20.9969,16.8393,0.38021,0,2.38738e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.30949e+06,0,16.8928,16.8928,20.9969,16.8928,0.371899,0,2.2987e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.07845e+06,0,16.8929,16.8929,20.9969,16.8929,0.217868,0,1.34662e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.13867e+06,0,16.8929,16.8929,20.9969,16.8929,0.0873619,0,5.39972e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.40402e+06,0,16.8929,16.8929,20.9969,16.8929,0.0580388,0,3.58732e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.34118e+06,0,16.8929,16.8929,20.9969,16.8929,0.0534281,0,3.30233e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.80272e+06,0,16.8928,16.8928,20.9969,16.8928,0.0737607,0,4.55916e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.10884e+06,0,16.8928,16.8928,20.9969,16.8928,0.0428936,0,2.65129e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,633161,0,16.8928,16.8928,20.9969,16.8928,0.0240439,0,1.48618e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,494801,0,16.8927,16.8927,20.9969,16.8927,0.018006,0,1.11298e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,288108,0,16.8927,16.8927,20.9969,16.8927,0.0106412,0,657757,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.56789e+06,0,16.893,16.893,20.9969,16.893,0.0637163,0,3.93809e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.82743e+06,0,16.8936,16.8936,20.9969,16.8936,0.116718,0,7.2128e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.02831e+07,0,16.8408,16.8408,20.9969,16.8408,0.391402,0,2.45737e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.50804e+06,0,16.8927,16.8927,20.9969,16.8927,0.333141,0,2.05919e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.15349e+06,0,16.8928,16.8928,20.9969,16.8928,0.176092,0,1.08843e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.07399e+06,0,16.8928,16.8928,20.9969,16.8928,0.0865718,0,5.35103e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.57529e+06,0,16.8928,16.8928,20.9969,16.8928,0.0658357,0,4.06935e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.39589e+06,0,16.8928,16.8928,20.9969,16.8928,0.0558989,0,3.45514e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.77696e+06,0,16.8927,16.8927,20.9969,16.8927,0.0726504,0,4.49064e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.10454e+06,0,16.8927,16.8927,20.9969,16.8927,0.0427341,0,2.64149e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,634718,0,16.8927,16.8927,20.9969,16.8927,0.0241309,0,1.49159e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,522016,0,16.8926,16.8926,20.9969,16.8926,0.0192036,0,1.18703e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,433317,0,16.8926,16.8926,20.9969,16.8926,0.0153342,0,947859,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.61329e+06,0,16.8933,16.8933,20.9969,16.8933,0.0658063,0,4.06704e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.7735e+06,0,16.8939,16.8939,20.9969,16.8939,0.114564,0,7.07931e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.05043e+07,0,16.8429,16.8429,20.9969,16.8429,0.383028,0,2.40274e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.57124e+06,0,16.8929,16.8929,20.9969,16.8929,0.336483,0,2.07976e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.33424e+06,0,16.893,16.893,20.9969,16.893,0.184401,0,1.13974e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.16123e+06,0,16.893,16.893,20.9969,16.893,0.0904348,0,5.58958e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.47999e+06,0,16.8929,16.8929,20.9969,16.8929,0.0615017,0,3.80131e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.38265e+06,0,16.8929,16.8929,20.9969,16.8929,0.0553213,0,3.41932e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.78462e+06,0,16.8929,16.8929,20.9969,16.8929,0.0729861,0,4.51124e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.03551e+06,0,16.8928,16.8928,20.9969,16.8928,0.0397207,0,2.45514e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,585996,0,16.8928,16.8928,20.9969,16.8928,0.0220122,0,1.36059e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,427775,0,16.8928,16.8928,20.9969,16.8928,0.0151264,0,934982,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,257827,0,16.8927,16.8927,20.9969,16.8927,0.00932892,0,576636,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.40008e+06,0,16.8937,16.8937,20.9969,16.8937,0.0562814,0,3.47795e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.39342e+06,0,16.8929,16.8929,20.9969,16.8929,0.0983558,0,6.07924e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.18527e+06,0,16.8379,16.8379,20.9969,16.8379,0.339107,0,2.13061e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.2055e+06,0,16.8927,16.8927,20.9969,16.8927,0.318617,0,1.96942e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.56852e+06,0,16.8928,16.8928,20.9969,16.8928,0.195324,0,1.20731e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.46869e+06,0,16.8928,16.8928,20.9969,16.8928,0.101795,0,6.29199e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.8215e+06,0,16.8928,16.8928,20.9969,16.8928,0.0748806,0,4.62843e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.52847e+06,0,16.8927,16.8927,20.9969,16.8927,0.0615887,0,3.80688e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.97661e+06,0,16.8927,16.8927,20.9969,16.8927,0.0815336,0,5.03975e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.2893e+06,0,16.8927,16.8927,20.9969,16.8927,0.050774,0,3.13845e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.04785e+06,0,16.8927,16.8927,20.9969,16.8927,0.0401588,0,2.48232e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.01559e+06,0,16.8926,16.8926,20.9969,16.8926,0.038718,0,2.39329e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,925588,0,16.8926,16.8926,20.9969,16.8926,0.0347693,0,2.14923e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.64835e+06,0,16.8941,16.8941,20.9969,16.8941,0.108897,0,6.72892e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.05836e+06,0,16.8929,16.8929,20.9969,16.8929,0.170436,0,1.05346e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.51228e+07,0,16.8422,16.8422,20.9969,16.8422,0.50541,0,3.17447e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.28983e+07,0,16.8928,16.8928,20.9969,16.8928,0.606114,0,3.74639e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.75237e+06,0,16.8929,16.8929,20.9969,16.8929,0.443457,0,2.74099e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.53639e+06,0,16.8928,16.8928,20.9969,16.8928,0.33372,0,2.06272e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.83008e+06,0,16.8928,16.8928,20.9969,16.8928,0.251963,0,1.55739e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.08497e+06,0,16.8928,16.8928,20.9969,16.8928,0.217068,0,1.34171e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.81717e+06,0,16.8927,16.8927,20.9969,16.8927,0.204573,0,1.26451e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.1195e+06,0,16.8927,16.8927,20.9969,16.8927,0.127352,0,7.87186e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.24249e+06,0,16.8927,16.8927,20.9969,16.8927,0.0884381,0,5.46651e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.61011e+06,0,16.8927,16.8927,20.9969,16.8927,0.062692,0,3.87511e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.32749e+06,0,16.8927,16.8927,20.9969,16.8927,0.0502526,0,3.10623e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.679e+06,0,16.8938,16.8938,20.9969,16.8938,0.152476,0,9.4223e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.19368e+06,0,16.8926,16.8926,20.9969,16.8926,0.222027,0,1.37243e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.44445e+06,0,16.835,16.835,20.5175,16.835,0.297625,0,1.87194e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.77123e+06,0,16.8927,16.8927,20.9969,16.8927,0.296781,0,1.83446e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,4.01426e+06,0,16.8928,16.8928,20.9969,16.8928,0.168504,0,1.04154e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.6574e+06,0,16.8928,16.8928,20.9969,16.8928,0.108974,0,6.73579e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.03425e+06,0,16.8927,16.8927,20.9969,16.8927,0.0811228,0,5.01433e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.08631e+06,0,16.8927,16.8927,20.9969,16.8927,0.0397078,0,2.45442e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.4182e+06,0,16.8927,16.8927,20.9969,16.8927,0.0540847,0,3.34312e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,457808,0,16.8926,16.8926,20.9969,16.8926,0.014512,0,897032,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208680,0,16.8926,16.8926,20.9969,16.8926,0.00388351,0,240052,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.52323e+06,0,16.8996,16.8996,20.9969,16.8996,0.0586299,0,3.61815e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.89641e+06,0,16.8933,16.8933,20.9969,16.8933,0.117531,0,7.26377e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,6.05236e+06,0,16.8391,16.8391,20.9969,16.8391,0.269901,0,1.695e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.08993e+06,0,16.8928,16.8928,20.9969,16.8928,0.217642,0,1.34527e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.60622e+06,0,16.8928,16.8928,20.9969,16.8928,0.106648,0,6.59192e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.56329e+06,0,16.8928,16.8928,20.9969,16.8928,0.0603489,0,3.73018e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,985608,0,16.8928,16.8928,20.9969,16.8928,0.0352031,0,2.17593e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,539790,0,16.8928,16.8928,20.9969,16.8928,0.0160463,0,991839,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.13055e+06,0,16.8927,16.8927,20.9969,16.8927,0.0414804,0,2.56399e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41087.7,0,16.8927,16.8927,20.9969,16.8927,0.000188825,0,11671.7,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.12675e+06,0,16.9006,16.9006,20.9969,16.9006,0.0413015,0,2.54812e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.04211e+06,0,16.8932,16.8932,20.9969,16.8932,0.0814751,0,5.03554e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.25114e+06,0,16.8397,16.8397,20.9969,16.8397,0.233226,0,1.46357e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.62459e+06,0,16.8928,16.8928,20.9969,16.8928,0.196324,0,1.2135e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.84528e+06,0,16.8928,16.8928,20.9969,16.8928,0.072754,0,4.49695e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.17534e+06,0,16.8928,16.8928,20.9969,16.8928,0.0434187,0,2.68374e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,642787,0,16.8928,16.8928,20.9969,16.8928,0.0204497,0,1.26402e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,758278,0,16.8949,16.8949,20.9969,16.8949,0.0253925,0,1.56871e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,16.8943,16.8943,16.8943,16.8943,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,16.8943,16.8943,16.8943,16.8943,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,16.8943,16.8943,16.8943,16.8943,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,16.8943,16.8943,16.8943,16.8943,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.39792e+06,0,16.8998,16.8998,20.9969,16.8998,0.0530753,0,3.2752e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.303e+06,0,16.8929,16.8929,20.9969,16.8929,0.0930837,0,5.75337e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.48205e+06,0,16.8397,16.8397,20.3892,16.8397,0.197182,0,1.23681e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.71779e+06,0,16.8925,16.8925,20.9969,16.8925,0.200586,0,1.23993e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.42718e+06,0,16.8925,16.8925,20.9969,16.8925,0.0986292,0,6.09675e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.63259e+06,0,16.8925,16.8925,20.9969,16.8925,0.0633874,0,3.9183e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.17474e+06,0,16.8925,16.8925,20.9969,16.8925,0.0433927,0,2.68235e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,634707,0,16.8924,16.8924,20.9969,16.8924,0.0201242,0,1.244e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,765593,0,16.8924,16.8924,20.9969,16.8924,0.0277733,0,1.71685e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,381977,0,16.8927,16.8927,19.9708,16.8927,0.0139176,0,860271,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.21568e+06,0,16.8932,16.8932,20.9969,16.8932,0.0464455,0,2.8705e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.14214e+07,0,16.8421,16.8421,20.9969,16.8421,0.38687,0,2.42794e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.87551e+06,0,16.8929,16.8929,20.9969,16.8929,0.400211,0,2.47364e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.32412e+06,0,16.893,16.893,20.9969,16.893,0.229663,0,1.4195e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.62868e+06,0,16.893,16.893,20.9969,16.893,0.107484,0,6.64338e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.74622e+06,0,16.893,16.893,20.9969,16.893,0.0715536,0,4.42259e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.25447e+06,0,16.893,16.893,20.9969,16.893,0.0513908,0,3.17636e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.72732e+06,0,16.8931,16.8931,20.9969,16.8931,0.0684638,0,4.23149e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,842667,0,16.8929,16.8929,20.9969,16.8929,0.0313586,0,1.93823e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,374123,53192.1,17.0621,17.0621,20.9969,17.0621,0.0157069,0,927423,0
02/06/2009 16:00,2,6,5,16,0,10,46,188403,125753,18.115,18.115,20.9969,18.115,0.00980713,0,417917,0
02/06/2009 17:00,2,6,5,17,0,10,46,46600.9,0,18.8795,18.8795,20.9969,18.8795,0.000283018,0,9021.77,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,709906,0,17.8988,17.8988,20.9969,17.8988,0.0278325,0,1.31096e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.5455e+06,0,17.0056,17.0056,20.9969,17.0056,0.0615391,0,3.70486e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,16.9039,16.9039,16.9039,16.9039,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.56234e+06,0,16.8404,16.8404,20.9969,16.8404,0.274944,0,1.72521e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.52118e+06,0,16.8929,16.8929,20.9969,16.8929,0.238283,0,1.47281e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.48057e+06,0,16.8929,16.8929,20.9969,16.8929,0.101712,0,6.28661e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.07163e+06,0,16.8929,16.8929,20.9969,16.8929,0.0431461,0,2.66679e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,733309,0,16.8929,16.8929,20.9969,16.8929,0.0281822,0,1.74191e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,442945,0,16.8929,16.8929,20.9969,16.8929,0.015543,0,960702,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,637267,0,16.893,16.893,20.9969,16.893,0.022884,0,1.41441e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,103736,0,16.893,16.893,20.9969,16.893,0.00271123,0,167574,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,16.893,16.893,16.893,16.893,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,16.893,16.893,16.893,16.893,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,16.893,16.893,16.893,16.893,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,448162,0,16.8955,16.8955,20.9969,16.8955,0.0164922,0,1.01867e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.26691e+06,0,16.8944,16.8944,20.9969,16.8944,0.0493469,0,3.04894e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,7.05664e+06,0,16.8402,16.8402,20.9969,16.8402,0.29809,0,1.8713e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.42799e+06,0,16.8927,16.8927,20.9969,16.8927,0.233882,0,1.44565e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.38194e+06,0,16.8928,16.8928,20.9969,16.8928,0.0971076,0,6.00227e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,989957,0,16.8928,16.8928,20.9969,16.8928,0.0394603,0,2.43906e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,691463,0,16.8928,16.8928,20.9969,16.8928,0.0263134,0,1.62645e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,332313,0,16.8927,16.8927,20.9969,16.8927,0.0107502,0,664488,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,513959,0,16.8927,16.8927,20.9969,16.8927,0.0181979,0,1.12485e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,44696.7,0,16.8927,16.8927,20.9969,16.8927,0.000202395,0,12510.6,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,354809,0,16.8944,16.8944,20.9969,16.8944,0.0124695,0,770400,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.09639e+06,0,16.8935,16.8935,20.9969,16.8935,0.0424176,0,2.62145e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.16579e+06,0,16.8372,16.8372,20.9969,16.8372,0.229934,0,1.44387e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.48451e+06,0,16.8925,16.8925,20.9969,16.8925,0.189994,0,1.17444e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.32909e+06,0,16.8925,16.8925,20.9969,16.8925,0.0944345,0,5.8374e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.43238e+06,0,16.8925,16.8925,20.9969,16.8925,0.0548062,0,3.38782e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,602112,0,16.8925,16.8925,20.9969,16.8925,0.0224087,0,1.38519e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,308096,0,16.8925,16.8925,20.9969,16.8925,0.00970624,0,599992,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,471587,0,16.8926,16.8926,20.9969,16.8926,0.0155435,0,960802,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,51485.6,17.2921,17.2921,18.1835,17.2921,0.00171145,0,91900.9,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,201870,19.4413,19.4413,19.9991,19.4242,0.00512253,0.00222049,129029,1713.58
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,335497,23.3887,23.3887,23.3887,20.9969,0,0.0124284,0,453943
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,24.9408,24.9408,24.9408,24.9408,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,230860,0,23.5972,23.5972,23.5972,21.9829,0,0.00820915,0,283585
02/09/2009 19:00,2,9,1,19,0,5,79,908882,0,19.1055,19.1055,20.9969,19.1055,0.0345993,0,1.01803e+06,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,17.5599,17.5599,17.5599,17.5599,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.18472e+06,0,16.8724,16.8724,20.2948,16.8724,0.136035,0,8.35603e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.65174e+06,0,16.8924,16.8924,20.9969,16.8924,0.151965,0,9.39408e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.52079e+06,0,16.8925,16.8925,20.9969,16.8925,0.058664,0,3.6263e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,756980,0,16.8925,16.8925,20.9969,16.8925,0.0274286,0,1.6955e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,211958,0,16.8925,16.8925,20.9969,16.8925,0.00559174,0,345654,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49314.1,0,16.8925,16.8925,19.9708,16.8925,0.000821471,0,50779.1,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,117656,17.3995,17.3995,19.6288,17.3995,0.00373133,0,167259,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,575844,22.9829,22.9829,23.5226,18.7619,0.0148494,0.00810144,113842,774698
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,847792,27.1828,27.1828,27.1828,20.9969,0,0.035108,0,3.26761e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,404468,0,24.7661,24.7661,24.7661,20.9969,0,0.014448,0,722695
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,21.6366,21.6366,21.6366,21.6366,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.64053e+06,0,16.9158,16.9158,20.5639,16.9158,0.343482,0,2.03666e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.16203e+06,0,16.8928,16.8928,20.9969,16.8928,0.364084,0,2.25043e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.29111e+06,0,16.8928,16.8928,20.9969,16.8928,0.226993,0,1.40305e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.55249e+06,0,16.8928,16.8928,20.9969,16.8928,0.147082,0,9.09117e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.37776e+06,0,16.8928,16.8928,20.9969,16.8928,0.0944298,0,5.83674e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.63885e+06,0,16.8928,16.8928,20.9969,16.8928,0.0636813,0,3.93618e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.16382e+06,0,16.8929,16.8929,20.9969,16.8929,0.0848288,0,5.24323e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.35027e+06,0,16.8927,16.8927,20.9969,16.8927,0.0510397,0,3.15483e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,873658,0,16.8927,16.8927,20.9969,16.8927,0.0303731,0,1.87741e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,570465,0,16.8927,16.8927,20.9969,16.8927,0.0173539,0,1.07268e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,166372,0,16.8927,16.8927,20.9969,16.8927,0.00381375,0,235737,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,2.01732e+06,0,16.895,16.895,20.9969,16.895,0.07937,0,4.90324e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.52574e+06,0,16.8926,16.8926,20.9969,16.8926,0.145599,0,9.00002e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.75505e+06,0,16.8362,16.8362,20.9969,16.8362,0.291827,0,1.83446e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.46078e+06,0,16.8927,16.8927,20.9969,16.8927,0.234856,0,1.45168e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.07408e+06,0,16.8928,16.8928,20.9969,16.8928,0.127807,0,7.8998e+06,0
