Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.82572e+06,0,16.8928,16.8928,20.9969,16.8928,0.071903,0,4.44439e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,939497,0,16.8927,16.8927,20.9969,16.8927,0.0332722,0,2.0566e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,573690,0,16.8927,16.8927,20.9969,16.8927,0.0194964,0,1.20511e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.03037e+06,0,16.8931,16.8931,20.9969,16.8931,0.0371584,0,2.29664e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125089,0,16.8928,16.8928,20.9969,16.8928,0.00203056,0,125509,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,452780,0,16.8944,16.8944,20.9969,16.8944,0.0161219,0,996077,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.72881e+06,0,16.8936,16.8936,20.9969,16.8936,0.068938,0,4.26018e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,6.00912e+06,0,16.842,16.842,20.9969,16.842,0.267818,0,1.68036e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.66342e+06,0,16.8929,16.8929,20.9969,16.8929,0.198053,0,1.22415e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.6595e+06,0,16.8929,16.8929,20.9969,16.8929,0.109092,0,6.74277e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.86592e+06,0,16.8929,16.8929,20.9969,16.8929,0.0736848,0,4.55436e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.61457e+06,0,16.8929,16.8929,20.9969,16.8929,0.0626134,0,3.87008e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,848624,0,16.8928,16.8928,20.9969,16.8928,0.0293046,0,1.81131e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.57014e+06,0,16.8928,16.8928,20.9969,16.8928,0.0606652,0,3.74974e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,644845,0,16.8928,16.8928,20.9969,16.8928,0.0205438,0,1.26983e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,453436,0,16.8927,16.8927,20.9969,16.8927,0.0123585,0,763894,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,315212,0,16.8927,16.8927,20.9969,16.8927,0.00647346,0,400135,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62867.1,0,16.8927,16.8927,20.9969,16.8927,0.00111276,0,68782,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.81805e+06,0,16.8938,16.8938,20.9969,16.8938,0.0715829,0,4.4235e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.98123e+06,0,16.8926,16.8926,20.9969,16.8926,0.122646,0,7.5811e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.39026e+06,0,16.8346,16.8346,20.9969,16.8346,0.24072,0,1.51293e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.90278e+06,0,16.8927,16.8927,20.9969,16.8927,0.256191,0,1.58359e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.04788e+06,0,16.8927,16.8927,20.9969,16.8927,0.126624,0,7.82687e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.24597e+06,0,16.8927,16.8927,20.9969,16.8927,0.0905309,0,5.59592e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.73999e+06,0,16.8927,16.8927,20.9969,16.8927,0.0681084,0,4.20996e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.27224e+06,0,16.8926,16.8926,20.9969,16.8926,0.0476314,0,2.94425e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.18592e+06,0,16.8926,16.8926,20.9969,16.8926,0.046118,0,2.85074e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,410836,0,16.8925,16.8925,20.9969,16.8925,0.0125023,0,772819,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,598438,0,16.8954,16.8954,20.9969,16.8954,0.0224115,0,1.38436e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.3703e+06,0,16.894,16.894,20.9969,16.894,0.0533165,0,3.29454e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.4423e+06,0,16.8375,16.8375,20.9969,16.8375,0.277858,0,1.7455e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.36286e+06,0,16.8927,16.8927,20.9969,16.8927,0.230766,0,1.42641e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.46574e+06,0,16.8927,16.8927,20.9969,16.8927,0.100525,0,6.21364e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,887396,0,16.8927,16.8927,20.9969,16.8927,0.0332118,0,2.05288e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,536152,0,16.8927,16.8927,20.9969,16.8927,0.0195481,0,1.20831e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,395032,0,16.8926,16.8926,20.9969,16.8926,0.0134489,0,831316,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,709453,0,16.8929,16.8929,20.9969,16.8929,0.0253964,0,1.56971e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47385.4,0,16.8928,16.8928,20.9969,16.8928,0.000316375,0,19555.5,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,398707,0,16.8956,16.8956,20.9969,16.8956,0.0137921,0,851850,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.06811e+06,0,16.8942,16.8942,20.9969,16.8942,0.0410342,0,2.53549e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.31271e+07,0,16.8403,16.8403,20.9969,16.8403,0.434438,0,2.72724e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.01393e+07,0,16.893,16.893,20.9969,16.893,0.463836,0,2.86686e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,6.0403e+06,0,16.893,16.893,20.9969,16.893,0.263808,0,1.63053e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.36929e+06,0,16.893,16.893,20.9969,16.893,0.141061,0,8.71869e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.32684e+06,0,16.893,16.893,20.9969,16.893,0.0978892,0,6.05034e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.95785e+06,0,16.893,16.893,20.9969,16.893,0.0793023,0,4.90145e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.43406e+06,0,16.8929,16.8929,20.9969,16.8929,0.100107,0,6.1875e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.41829e+06,0,16.8929,16.8929,20.9969,16.8929,0.056718,0,3.50567e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,812091,0,16.8929,16.8929,20.9969,16.8929,0.0302351,0,1.86879e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,464275,0,16.8929,16.8929,20.9969,16.8929,0.0183521,0,1.13433e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,343802,0,16.8929,16.8929,20.9969,16.8929,0.0130644,0,807503,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.11509e+06,0,16.8934,16.8934,20.9969,16.8934,0.0453965,0,2.80554e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.12991e+06,0,16.8934,16.8934,20.9969,16.8934,0.0871553,0,5.3863e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.7403e+06,0,16.8414,16.8414,20.9969,16.8414,0.33286,0,2.0889e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.4815e+06,0,16.8929,16.8929,20.9969,16.8929,0.283737,0,1.75374e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.7179e+06,0,16.893,16.893,20.9969,16.893,0.15771,0,9.74758e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.75232e+06,0,16.893,16.893,20.9969,16.893,0.0694409,0,4.29195e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.07722e+06,0,16.893,16.893,20.9969,16.893,0.0433989,0,2.68239e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,850046,0,16.8929,16.8929,20.9969,16.8929,0.0333184,0,2.05936e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.21001e+06,0,16.8931,16.8931,20.9969,16.8931,0.0473555,0,2.92685e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,356083,0,16.8929,16.8929,20.9969,16.8929,0.0117953,0,729049,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,154199,0,16.8929,16.8929,20.9969,16.8929,0.00486727,0,300842,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,752626,0,16.8945,16.8945,20.9969,16.8945,0.0292309,0,1.806e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.61704e+06,0,16.8934,16.8934,20.9969,16.8934,0.0644556,0,3.98347e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,5.0257e+06,0,16.8367,16.8367,20.9969,16.8367,0.223457,0,1.40332e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.15736e+06,0,16.8928,16.8928,20.9969,16.8928,0.221134,0,1.36686e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.6873e+06,0,16.8928,16.8928,20.9969,16.8928,0.110521,0,6.83133e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.92137e+06,0,16.8928,16.8928,20.9969,16.8928,0.0762745,0,4.71456e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.36263e+06,0,16.8928,16.8928,20.9969,16.8928,0.0517471,0,3.19853e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.02912e+06,0,16.8927,16.8927,20.9969,16.8927,0.0372208,0,2.30067e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.23683e+06,0,16.8927,16.8927,20.9969,16.8927,0.0462555,0,2.85915e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,424054,0,16.8927,16.8927,20.9969,16.8927,0.0130726,0,808054,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,321012,0,16.8926,16.8926,20.9969,16.8926,0.0086687,0,535839,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113018,0,16.8926,16.8926,20.9969,16.8926,0.00154635,0,95585.2,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128573,0,16.8926,16.8926,20.9969,16.8926,0.00220652,0,136393,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.81566e+06,0,16.8948,16.8948,20.9969,16.8948,0.0715027,0,4.41745e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.95796e+06,0,16.8925,16.8925,20.9969,16.8925,0.121592,0,7.51613e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.90481e+06,0,16.8379,16.8379,20.9969,16.8379,0.311749,0,1.95813e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.27931e+06,0,16.8927,16.8927,20.9969,16.8927,0.274016,0,1.69377e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.70972e+06,0,16.8927,16.8927,20.9969,16.8927,0.156924,0,9.69976e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.37556e+06,0,16.8927,16.8927,20.9969,16.8927,0.0963438,0,5.95523e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.85413e+06,0,16.8927,16.8927,20.9969,16.8927,0.0731909,0,4.52413e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.45597e+06,0,16.8926,16.8926,20.9969,16.8926,0.0556581,0,3.44041e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.73904e+06,0,16.8926,16.8926,20.9969,16.8926,0.0680895,0,4.2089e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,701205,0,16.8925,16.8925,20.9969,16.8925,0.0229871,0,1.42094e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,589816,0,16.8925,16.8925,20.9969,16.8925,0.0182049,0,1.12535e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,490375,0,16.8924,16.8924,20.9969,16.8924,0.0139348,0,861400,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,238834,0,16.8924,16.8924,20.9969,16.8924,0.00516961,0,319568,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.86236e+06,0,16.8929,16.8929,20.9969,16.8929,0.0736003,0,4.54916e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.32041e+06,0,16.8923,16.8923,20.9969,16.8923,0.137931,0,8.52668e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,16.8922,16.8922,16.8922,16.8922,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.88806e+06,0,16.8402,16.8402,20.9969,16.8402,0.345718,0,2.16991e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.53156e+06,0,16.8926,16.8926,20.9969,16.8926,0.285994,0,1.76783e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.86646e+06,0,16.8927,16.8927,20.9969,16.8927,0.164178,0,1.01483e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.80086e+06,0,16.8926,16.8926,20.9969,16.8926,0.115429,0,7.135e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.41516e+06,0,16.8926,16.8926,20.9969,16.8926,0.0980776,0,6.0625e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.80179e+06,0,16.8926,16.8926,20.9969,16.8926,0.0708324,0,4.37842e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.17112e+06,0,16.8925,16.8925,20.9969,16.8925,0.0871933,0,5.38981e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,730252,0,16.8925,16.8925,20.9969,16.8925,0.0262406,0,1.62206e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,349015,0,16.8925,16.8925,20.9969,16.8925,0.00986741,0,609958,0
02/24/2009 16:00,2,24,2,16,0,5,53,143513,0,16.8925,16.8925,20.9969,16.8925,0.00284152,0,175650,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,167803,0,16.8925,16.8925,20.9969,16.8925,0.00387437,0,239497,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.71595e+06,0,16.8963,16.8963,20.9969,16.8963,0.0671557,0,4.14751e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.92729e+06,0,16.8926,16.8926,20.9969,16.8926,0.120129,0,7.4256e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.52992e+07,0,16.8455,16.8455,20.9969,16.8455,0.519612,0,3.25991e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.27393e+07,0,16.893,16.893,20.9969,16.893,0.598328,0,3.69814e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.60601e+06,0,16.893,16.893,20.9969,16.893,0.38685,0,2.39103e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.67486e+06,0,16.8929,16.8929,20.9969,16.8929,0.246065,0,1.52089e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.76341e+06,0,16.8929,16.8929,20.9969,16.8929,0.158615,0,9.80385e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.11417e+06,0,16.8929,16.8929,20.9969,16.8929,0.130893,0,8.0904e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.47811e+06,0,16.8928,16.8928,20.9969,16.8928,0.147217,0,9.09953e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.0882e+06,0,16.8929,16.8929,20.9969,16.8929,0.0843839,0,5.21573e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.23649e+06,0,16.8929,16.8929,20.9969,16.8929,0.0487088,0,3.01064e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,813401,0,16.8929,16.8929,20.9969,16.8929,0.0319229,0,1.97312e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,550562,0,16.8929,16.8929,20.9969,16.8929,0.0203907,0,1.26034e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.79638e+06,0,16.8933,16.8933,20.9969,16.8933,0.0721729,0,4.46054e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.69279e+06,0,16.8938,16.8938,20.9969,16.8938,0.15379,0,9.50367e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.87266e+06,0,16.8392,16.8392,20.9969,16.8392,0.376284,0,2.36286e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.40817e+06,0,16.8929,16.8929,20.9969,16.8929,0.327976,0,2.02719e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.84244e+06,0,16.893,16.893,20.9969,16.893,0.161092,0,9.95679e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.88177e+06,0,16.893,16.893,20.9969,16.893,0.0752984,0,4.65404e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.14434e+06,0,16.8929,16.8929,20.9969,16.8929,0.0463481,0,2.8647e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,780794,0,16.8929,16.8929,20.9969,16.8929,0.0302292,0,1.86843e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.15859e+06,0,16.8932,16.8932,20.9969,16.8932,0.0450304,0,2.78309e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,345084,0,16.8929,16.8929,20.9969,16.8929,0.01129,0,697818,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,189309,0,16.8929,16.8929,20.9969,16.8929,0.00462664,0,285968,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.17876e+06,0,16.8954,16.8954,20.9969,16.8954,0.0444231,0,2.74404e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.41664e+06,0,16.8936,16.8936,20.9969,16.8936,0.0972409,0,6.0093e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.58213e+06,0,16.8382,16.8382,20.9969,16.8382,0.201797,0,1.26634e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,4.00775e+06,0,16.8928,16.8928,20.9969,16.8928,0.167696,0,1.03654e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.6569e+06,0,16.8929,16.8929,20.9969,16.8929,0.0644857,0,3.98583e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,936360,0,16.8928,16.8928,20.9969,16.8928,0.0330949,0,2.04559e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,369620,0,16.8928,16.8928,20.9969,16.8928,0.0107396,0,663814,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61594.8,0,16.8928,16.8928,20.9969,16.8928,0.000890586,0,55047.4,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,184950,0,16.8928,16.8928,20.9969,16.8928,0.00287554,0,177738,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24977.6,0,16.8928,16.8928,18.2608,16.8928,0.00049482,0,30584.8,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,673483,0,16.8948,16.8948,20.9969,16.8948,0.0237295,0,1.46602e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,16.8941,16.8941,16.8941,16.8941,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.51054e+06,0,16.8412,16.8412,20.9969,16.8412,0.104226,0,6.52181e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.24646e+06,0,16.8919,16.8919,20.9969,16.8919,0.0906042,0,5.6015e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,141334,0,16.8934,16.8934,19.6289,16.8934,0.00372011,0,229881,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,16.894,16.894,16.894,16.894,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.36989e+06,0,16.8431,16.8431,20.9969,16.8431,0.145073,0,9.08106e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.11867e+06,0,16.8926,16.8926,20.9969,16.8926,0.0848705,0,5.24618e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56447.5,0,16.8927,16.8927,20.9969,16.8927,0.000672201,0,41549.7,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,284681,19.3651,19.3651,22.5739,19.2404,0.00857719,0.00169963,342867,9567.84
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,21.8377,21.8377,21.8377,21.8377,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.82752e+06,0,16.9352,16.9352,20.9969,16.9352,0.353622,0,2.08492e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.62765e+06,0,16.893,16.893,20.9969,16.893,0.387527,0,2.39521e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.86861e+06,0,16.8931,16.8931,20.9969,16.8931,0.25474,0,1.57446e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.17671e+06,0,16.8931,16.8931,20.9969,16.8931,0.130598,0,8.07182e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.44727e+06,0,16.8931,16.8931,20.9969,16.8931,0.0979099,0,6.05147e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.72563e+06,0,16.893,16.893,20.9969,16.893,0.0679077,0,4.19718e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.59946e+06,0,16.893,16.893,20.9969,16.893,0.104363,0,6.45035e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.48827e+06,0,16.8929,16.8929,20.9969,16.8929,0.0571451,0,3.53204e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.18846e+06,0,16.8929,16.8929,20.9969,16.8929,0.0440216,0,2.72091e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,753608,0,16.8929,16.8929,20.9969,16.8929,0.0252616,0,1.56139e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,296133,0,16.8929,16.8929,20.9969,16.8929,0.00935708,0,578356,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.43638e+06,0,16.8937,16.8937,20.9969,16.8937,0.0564282,0,3.48713e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.30016e+06,0,16.8936,16.8936,20.9969,16.8936,0.135908,0,8.39887e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.49112e+06,0,16.8356,16.8356,20.9969,16.8356,0.310824,0,1.95427e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.55364e+06,0,16.8928,16.8928,20.9969,16.8928,0.286975,0,1.77381e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.73268e+06,0,16.8929,16.8929,20.9969,16.8929,0.113243,0,6.99952e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.17066e+06,0,16.8929,16.8929,20.9969,16.8929,0.0474837,0,2.93496e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.16588e+06,0,16.893,16.893,20.9969,16.893,0.045,0,2.78134e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,702394,0,16.8928,16.8928,20.9969,16.8928,0.0267702,0,1.65467e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.40933e+06,0,16.8969,16.8969,20.9969,16.8969,0.05374,0,3.31838e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,372194,0,16.8968,16.8968,20.9969,16.8968,0.012445,0,768487,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152523,0,16.8952,16.8952,20.9969,16.8952,0.00305843,0,188931,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,16.895,16.895,16.895,16.895,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,16.895,16.895,16.895,16.895,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.0181e+06,0,16.8966,16.8966,20.9969,16.8966,0.037426,0,2.31112e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.11669e+06,0,16.8937,16.8937,20.9969,16.8937,0.0839497,0,5.18793e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.47304e+06,0,16.8401,16.8401,20.9969,16.8401,0.283646,0,1.78087e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.75562e+06,0,16.8927,16.8927,20.9969,16.8927,0.202649,0,1.25261e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.50231e+06,0,16.8927,16.8927,20.9969,16.8927,0.059821,0,3.69761e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,823039,0,16.8927,16.8927,20.9969,16.8927,0.032043,0,1.98062e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,481902,0,16.8927,16.8927,20.9969,16.8927,0.0171726,0,1.06147e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,229622,0,16.8927,16.8927,20.9969,16.8927,0.00633972,0,391874,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,367773,0,16.8926,16.8926,20.9969,16.8926,0.0122632,0,758028,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,119522,17.7298,17.7298,19.6288,17.7298,0.00381217,0,170378,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,226191,20.7835,20.7835,21.3947,20.219,0.00639121,0.00133579,62213.6,34044.2
03/08/2009 17:00,3,8,0,17,0,10,30,0,71129,22.4869,22.4869,22.4869,20.9969,0,0.00108122,0,24298.9
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,22.6657,22.6657,22.6657,22.6657,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,374391,0,21.0721,21.0721,21.4895,20.5795,0.00740489,0.00618722,91705.7,69783.3
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,19.5202,19.5202,19.5202,19.5202,0,0,0,0
