Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.81845e+06,0,16.9699,16.9699,20.9969,16.9699,0.164509,0,9.61794e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.60848e+06,0,16.8929,16.8929,20.9969,16.8929,0.107024,0,6.61505e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,313079,0,16.8929,16.8929,20.9969,16.8929,0.0099587,0,615532,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68649,0,16.8931,16.8931,19.6289,16.8931,0.00178431,0,110277,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.16291e+06,0,16.8496,16.8496,20.9969,16.8496,0.0883466,0,5.51661e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.30688e+06,0,16.8909,16.8909,20.9969,16.8909,0.0493103,0,3.04933e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.88106e+06,0,16.8312,16.8312,20.5628,16.8312,0.316543,0,1.99264e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.46595e+06,0,16.8928,16.8928,20.9969,16.8928,0.379239,0,2.34407e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.57446e+06,0,16.8929,16.8929,20.9969,16.8929,0.240539,0,1.48675e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.74752e+06,0,16.8929,16.8929,20.9969,16.8929,0.15611,0,9.64899e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.89669e+06,0,16.8929,16.8929,20.9969,16.8929,0.117742,0,7.27753e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.58362e+06,0,16.8929,16.8929,20.9969,16.8929,0.0613532,0,3.7922e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.71667e+06,0,16.8928,16.8928,20.9969,16.8928,0.0661054,0,4.08599e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,639869,0,16.8928,16.8928,20.9969,16.8928,0.0223396,0,1.38083e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,510988,0,16.8928,16.8928,20.9969,16.8928,0.0167931,0,1.038e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,111667,0,16.8927,16.8927,20.9969,16.8927,0.00148861,0,92013.1,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,40733,0,16.8927,16.8927,20.9969,16.8927,0.000173795,0,10742.5,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.68449e+06,0,16.8949,16.8949,20.9969,16.8949,0.0656748,0,4.05735e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.86829e+06,0,16.8931,16.8931,20.9969,16.8931,0.116054,0,7.17276e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.43865e+06,0,16.8381,16.8381,20.9969,16.8381,0.284689,0,1.78872e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.48451e+06,0,16.8928,16.8928,20.9969,16.8928,0.236114,0,1.45944e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.66915e+06,0,16.8928,16.8928,20.9969,16.8928,0.109539,0,6.77058e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.21257e+06,0,16.8928,16.8928,20.9969,16.8928,0.0451934,0,2.7934e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,514924,0,16.8928,16.8928,20.9969,16.8928,0.018599,0,1.14961e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,295773,0,16.8928,16.8928,20.9969,16.8928,0.00916515,0,566504,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,517440,0,16.8929,16.8929,20.9969,16.8929,0.0174937,0,1.08128e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,125443,0,16.8935,16.8935,19.6289,16.8935,0.00368392,0,227650,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,617606,0,16.8946,16.8946,20.9969,16.8946,0.0232593,0,1.43703e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.6775e+06,0,16.8411,16.8411,20.9969,16.8411,0.250973,0,1.57449e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.907e+06,0,16.8928,16.8928,20.9969,16.8928,0.163705,0,1.01187e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.13946e+06,0,16.8928,16.8928,20.9969,16.8928,0.0439215,0,2.71478e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,610365,0,16.8928,16.8928,20.9969,16.8928,0.0227725,0,1.40757e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,280349,0,16.8928,16.8928,20.9969,16.8928,0.00851703,0,526440,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,60981.1,0,16.8928,16.8928,20.9969,16.8928,0.000892927,0,55192.4,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,170355,0,16.8928,16.8928,20.9969,16.8928,0.00512421,0,316733,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,83351.4,17.2809,17.2809,18.9448,17.2809,0.0025995,0,130271,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,82761.7,18.8693,18.8693,20.1336,18.8693,0.00224463,0,67822.3,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,19.5488,19.5488,19.5488,19.5488,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,19.5488,19.5488,19.5488,19.5488,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,334430,0,18.8954,18.8954,20.9969,18.8954,0.0118542,0,389891,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,18.2259,18.2259,18.2259,18.2259,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.8246e+06,0,16.8892,16.8892,20.9969,16.8892,0.212797,0,1.29876e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.90722e+06,0,16.8928,16.8928,20.9969,16.8928,0.119281,0,7.37287e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,640396,0,16.8928,16.8928,20.9969,16.8928,0.0240931,0,1.48921e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,246012,0,16.8928,16.8928,20.9969,16.8928,0.00705043,0,435792,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,614531,21.9106,21.9106,24.8925,18.5809,0.0155639,0.00896611,671535,642596
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,881721,27.2126,27.2126,27.2126,20.9969,0,0.0364245,0,3.41226e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,842826,27.8853,27.8853,27.8853,20.9969,0,0.0350503,0,3.63282e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,406560,27.8715,27.8715,27.8715,20.9969,0,0.015594,0,1.61302e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,27.8672,27.8672,27.8672,27.8672,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,128163,0,26.964,26.964,26.964,23.287,0,0.00432776,0,364620
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,25.4275,25.4275,25.4275,25.4275,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.54527e+06,0,17.5387,17.5387,20.9969,17.5387,0.107941,0,4.54876e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.95866e+06,0,16.8955,16.8955,20.9969,16.8955,0.0781433,0,4.82684e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,134639,0,16.893,16.893,20.9969,16.893,0.00403031,0,249104,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,16.893,16.893,16.893,16.893,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,16.893,16.893,16.893,16.893,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,16.893,16.893,16.893,16.893,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,92338.1,17.4856,17.4856,19.9709,17.4856,0.00250602,0,126895,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,586166,22.6085,22.6085,24.7853,18.7419,0.0145268,0.00885659,439356,692568
03/17/2009 15:00,3,17,2,15,0,15,24,0,895260,27.0291,27.0291,27.0291,20.9969,0,0.0372584,0,3.38763e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,840602,27.6969,27.6969,27.6969,20.9969,0,0.0350375,0,3.53217e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,903345,27.7199,27.7199,27.7199,20.9969,0,0.0366878,0,3.71127e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,27.7226,27.7226,27.7226,27.7226,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.53758e+06,0,17.0767,17.0767,20.9969,17.0767,0.288963,0,1.53411e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.72885e+06,0,16.8929,16.8929,20.9969,16.8929,0.201338,0,1.24445e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.50784e+06,0,16.893,16.893,20.9969,16.893,0.0599207,0,3.70357e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,541472,0,16.893,16.893,20.9969,16.893,0.0197491,0,1.22064e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,288393,0,16.893,16.893,20.9969,16.893,0.00884958,0,546976,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58542.4,0,16.8929,16.8929,19.9709,16.8929,0.00121387,0,75027.6,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,202233,18.5495,18.5495,20.9969,18.5495,0.00674993,0,229934,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,300457,22.2371,22.2371,22.2371,20.9969,0,0.0109961,0,209728
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,127658,24.1819,24.1819,24.1819,20.9969,0,0.00351704,0,169071
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,24.5409,24.5409,24.5409,24.5409,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,111447,0,23.9916,23.9916,23.9916,22.1783,0,0.00361476,0,151946
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,23.091,23.091,23.091,23.091,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.27141e+06,0,17.1808,17.1808,20.9969,17.1808,0.140063,0,7.17035e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.73604e+06,0,16.8929,16.8929,20.9969,16.8929,0.0702155,0,4.33995e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,187856,0,16.8928,16.8928,20.9969,16.8928,0.00631141,0,390115,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,127112,17.8088,17.8088,19.6289,17.8088,0.00414972,0,180585,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,902086,24.3122,24.3122,24.3122,20.9969,0,0.0378302,0,1.89874e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.06993e+06,27.4678,27.4678,27.4678,20.9969,0,0.0455627,0,4.43698e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.02121e+06,27.7752,27.7752,27.7752,20.9969,0,0.0433084,0,4.41693e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,951623,27.7989,27.7989,27.7989,20.9969,0,0.0388631,0,3.9777e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,30729.4,27.8064,27.8064,27.8064,24.4014,0,0.000447402,0,45842.9
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,27.8077,27.8077,27.8077,27.8077,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,3.02704e+06,0,17.688,17.688,20.9969,17.688,0.128139,0,5.17437e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.05117e+06,0,16.8947,16.8947,20.9969,16.8947,0.0383579,0,2.3698e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20336.8,0,16.8932,16.8932,18.2611,16.8932,0.000297528,0,18388.3,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.11443e+06,0,16.845,16.845,20.9969,16.845,0.132613,0,8.29671e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.72513e+06,0,16.8924,16.8924,20.9969,16.8924,0.0675187,0,4.17376e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.82765e+06,0,16.8566,16.8566,20.9969,16.8566,0.165005,0,1.02991e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.61148e+06,0,16.8928,16.8928,20.9969,16.8928,0.0625485,0,3.86615e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,707996,22.4242,22.4242,25.1534,18.4268,0.01901,0.00978152,714450,886069
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,919369,27.2203,27.2203,27.2203,20.9969,0,0.0383074,0,3.59053e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.11103e+06,27.6343,27.6343,27.6343,20.9969,0,0.0459121,0,4.58471e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,997015,27.621,27.621,27.621,20.9969,0,0.0398248,0,3.96922e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,27.6228,27.6228,27.6228,27.6228,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.65674e+06,0,17.0487,17.0487,20.9969,17.0487,0.317537,0,1.71883e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,6.06206e+06,0,16.8929,16.8929,20.9969,16.8929,0.263807,0,1.63055e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.43201e+06,0,16.893,16.893,20.9969,16.893,0.0995423,0,6.15241e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.26026e+06,0,16.893,16.893,20.9969,16.893,0.051504,0,3.1833e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,922068,0,16.893,16.893,20.9969,16.893,0.0364312,0,2.25171e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,635733,0,16.893,16.893,20.9969,16.893,0.0238656,0,1.47509e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,700006,0,16.8929,16.8929,20.9969,16.8929,0.0266802,0,1.64908e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77417.5,0,16.8929,16.8929,20.9969,16.8929,0.00159099,0,98338.1,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,147601,0,16.8933,16.8933,19.6289,16.8933,0.00517073,0,319557,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,527743,0,16.8937,16.8937,20.9969,16.8937,0.0199997,0,1.23591e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,16.8935,16.8935,16.8935,16.8935,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.59268e+06,0,16.8437,16.8437,20.9969,16.8437,0.249721,0,1.56582e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.78976e+06,0,16.8929,16.8929,20.9969,16.8929,0.115351,0,7.1298e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,715606,0,16.8929,16.8929,20.9969,16.8929,0.0273846,0,1.69261e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,246818,0,16.8929,16.8929,20.9969,16.8929,0.00708868,0,438143,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62310,0,16.8929,16.8929,20.9969,16.8929,0.000949277,0,58673.8,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,132891,17.8219,17.8219,19.6289,17.8219,0.00441371,0,188957,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,19.3135,19.3135,19.3135,19.3135,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,19.3135,19.3135,19.3135,19.3135,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,19.3135,19.3135,19.3135,19.3135,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,19.3135,19.3135,19.3135,19.3135,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,184769,0,18.9904,18.9904,20.4358,18.9904,0.00678375,0,214832,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,18.5247,18.5247,18.5247,18.5247,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,4.06076e+06,0,16.92,16.92,20.9969,16.92,0.176007,0,1.05967e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.25035e+06,0,16.8915,16.8915,20.9969,16.8915,0.0933971,0,5.77481e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,235351,0,16.8927,16.8927,20.9969,16.8927,0.00658295,0,406908,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,19004.7,16.9674,16.9674,17.9685,16.9674,0.000330936,0,19958.1,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,294752,19.4924,19.4924,22.6689,19.2837,0.00908881,0.00171018,342139,16120.5
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,483973,24.1351,24.1351,24.1351,20.9969,0,0.0190075,0,909199
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,847975,26.739,26.739,26.739,20.9969,0,0.0354885,0,3.06822e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,893195,27.4124,27.4124,27.4124,20.9969,0,0.0375772,0,3.62741e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,844380,27.5042,27.5042,27.5042,20.9969,0,0.0341539,0,3.34433e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,27.5088,27.5088,27.5088,27.5088,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.44192e+06,0,18.063,18.063,20.9969,18.063,0.100624,0,3.5273e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.21418e+06,0,16.9011,16.9011,20.9969,16.9011,0.0472761,0,2.91581e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,16.8944,16.8944,16.8944,16.8944,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,85389.1,17.5269,17.5269,19.9713,17.5269,0.00250181,0,127165,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,220655,19.7268,19.7268,21.1772,19.7113,0.00606232,0.000700247,121562,815.461
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,700305,24.493,24.493,24.493,20.9969,0,0.0287517,0,1.52762e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.04936e+06,27.1821,27.1821,27.1821,20.9969,0,0.044738,0,4.16421e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.60968e+06,27.587,27.587,27.587,20.9969,0,0.0713602,0,7.07587e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.70484e+06,27.6292,27.6292,27.6292,20.9969,0,0.0759748,0,7.58171e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.10886e+06,27.6525,27.6525,27.6525,20.9969,0,0.0909093,0,9.10455e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.29988e+06,27.6936,27.6936,27.6936,20.9969,0,0.097411,0,9.81519e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.02805e+06,27.7069,27.7069,27.7069,20.9969,0,0.0410934,0,4.14882e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,27.7068,27.7068,27.7068,27.7068,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.62263e+06,0,19.1842,19.1842,21.3456,18.8355,0.0352634,0.0284538,1.63704e+06,597249
03/31/2009 08:00,3,31,2,8,0,7.8,53,245417,0,17.1311,17.1311,20.9969,17.1311,0.00880128,0,511945,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,150614,18.2328,18.2328,20.2131,18.2328,0.00526226,0,198542,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,497359,22.804,22.804,23.3896,18.9668,0.0120145,0.00819711,102535,607472
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.2267e+06,26.6373,26.6373,26.6373,20.9969,0,0.0503572,0,4.30911e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.56583e+06,27.4234,27.4234,27.4234,20.9969,0,0.0663977,0,6.42098e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.50419e+06,27.4892,27.4892,27.4892,20.9969,0,0.066378,0,6.48407e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.15131e+06,27.5087,27.5087,27.5087,20.9969,0,0.0943881,0,9.24839e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.65972e+06,27.5921,27.5921,27.5921,20.9969,0,0.114104,0,1.13338e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,3.88745e+06,27.8049,27.8049,27.8049,20.9969,0,0.167204,0,1.71277e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,3.72724e+06,27.9527,27.9527,27.9527,20.9969,0,0.158616,0,1.66006e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,497954,27.8404,27.8404,27.8404,20.9969,0,0.0162639,0,1.67468e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
