Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,27.7453,27.7453,27.7453,27.7453,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,700027,0,21.8868,21.8868,22.3001,20.5836,0.0050495,0.0180322,62827.4,707161
04/03/2009 08:00,4,3,5,8,0,8.9,89,60555.7,0,19.6418,19.6418,20.9969,19.6418,0.000874798,0,17844.4,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,19.5724,19.5724,19.5724,19.5724,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.91912e+06,0,17.2765,17.2765,20.9969,17.2765,0.0768654,0,4.10415e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,766277,0,16.9036,16.9036,20.9969,16.9036,0.027392,0,1.68865e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,16.897,16.897,16.897,16.897,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,76352.4,17.43,17.43,19.972,17.43,0.00210492,0,110117,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,18.1254,18.1254,18.1254,18.1254,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,18.1254,18.1254,18.1254,18.1254,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,18.1254,18.1254,18.1254,18.1254,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,18.1254,18.1254,18.1254,18.1254,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,200670,18.969,18.969,20.9969,18.969,0.00669823,0,122504,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,21.2369,21.2369,21.2369,21.2369,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.76586e+06,0,17.5696,17.5696,20.9969,17.5696,0.0708354,0,3.31029e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,800055,0,16.9213,16.9213,20.9969,16.9213,0.0288755,0,1.77237e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,16.9037,16.9037,16.9037,16.9037,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,77194,17.4454,17.4454,19.9736,17.4454,0.00214653,0,111948,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,18.1397,18.1397,18.1397,18.1397,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,18.1397,18.1397,18.1397,18.1397,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,95708.3,18.6864,18.6864,20.2826,18.6864,0.00263585,0,85569.1,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,488237,22.6925,22.6925,23.1417,19.083,0.0122705,0.00692122,79104.7,549418
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,968220,26.8202,26.8202,26.8202,20.9969,0,0.0407877,0,3.57849e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,1.88555e+06,27.8454,27.8454,27.8454,20.9969,0,0.0754697,0,7.77676e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.16756e+06,28.1136,28.1136,28.1136,20.9969,0,0.0870924,0,9.32894e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,219084,28.1153,28.1153,28.1153,20.9969,0,0.00766209,0,820666
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,28.0647,28.0647,28.0647,28.0647,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,107794,0,27.1732,27.1732,27.1732,20.9969,0,0.00289541,0,269064
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,26.3303,26.3303,26.3303,26.3303,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,26.3303,26.3303,26.3303,26.3303,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,326520,26.5722,26.5722,26.5722,22.3303,0,0.0131405,0,1.11107e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,841709,27.1105,27.1105,27.1105,20.9969,0,0.0336677,0,3.10488e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.35752e+06,27.4003,27.4003,27.4003,20.9969,0,0.0565268,0,5.44666e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.1944e+06,27.4842,27.4842,27.4842,20.9969,0,0.0495009,0,4.83176e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,2.99199e+06,27.8761,27.8761,27.8761,20.9969,0,0.125093,0,1.29564e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.14384e+06,27.921,27.921,27.921,20.9969,0,0.176389,0,1.83775e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.13273e+06,27.8915,27.8915,27.8915,20.9969,0,0.221464,0,2.29745e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.18457e+06,27.8922,27.8922,27.8922,20.9969,0,0.223363,0,2.31739e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.63722e+06,27.7814,27.7814,27.7814,20.9969,0,0.0642316,0,6.55693e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,27.7431,27.7431,27.7431,27.7431,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,390017,27.889,27.889,27.889,23.6954,0,0.0148366,0,1.55264e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,502590,28.2177,28.2177,28.2177,20.9969,0,0.0198467,0,2.15631e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,576297,28.3524,28.3524,28.3524,20.9969,0,0.0231058,0,2.5582e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,787027,28.411,28.411,28.411,20.9969,0,0.0325224,0,3.62813e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,232521,28.4209,28.4209,28.4209,20.9969,0,0.00809478,0,904250
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,972936,28.4215,28.4215,28.4215,20.9969,0,0.0409919,0,4.57948e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.05675e+06,28.4121,28.4121,28.4121,20.9969,0,0.044865,0,5.00578e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.09786e+06,28.3808,28.3808,28.3808,20.9969,0,0.0467969,0,5.19932e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.22907e+06,28.3194,28.3194,28.3194,20.9969,0,0.0508024,0,5.59742e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,28.2996,28.2996,28.2996,28.2996,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.29918e+06,0,17.2379,17.2379,20.409,17.2379,0.189538,0,8.93146e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.67854e+06,0,16.8917,16.8917,20.9969,16.8917,0.110655,0,6.84153e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,225447,0,16.8928,16.8928,20.9969,16.8928,0.0079294,0,490117,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,173036,18.1144,18.1144,19.6289,18.1144,0.00619708,0,229062,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,380634,22.3642,22.3642,22.4825,19.5814,0.00968613,0.00489869,15623.5,307537
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,711229,25.6859,25.6859,25.6859,20.9969,0,0.0272124,0,1.96094e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.02713e+06,27.204,27.204,27.204,20.9969,0,0.0413644,0,3.8631e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,381028,27.4413,27.4413,27.4413,20.9969,0,0.0148062,0,1.4357e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,27.4627,27.4627,27.4627,27.4627,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.12531e+06,0,19.83,19.83,21.4149,19.4121,0.0154857,0.0275526,607619,519909
04/11/2009 08:00,4,11,6,8,0,10,46,103250,0,17.7293,17.7293,20.4564,17.7293,0.00297957,0,146107,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,180499,19.0113,19.0113,20.3314,19.0113,0.00657766,0,170385,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,520969,23.5288,23.5288,23.5288,20.9969,0,0.0213187,0,807139
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,520390,26.2436,26.2436,26.2436,20.9969,0,0.0204058,0,1.61271e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,815314,27.1913,27.1913,27.1913,20.9969,0,0.0319456,0,2.98352e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,842808,27.4887,27.4887,27.4887,20.9969,0,0.0335499,0,3.27714e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.69286e+06,27.5962,27.5962,27.5962,20.9969,0,0.0711616,0,7.07325e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,2.77871e+06,27.8548,27.8548,27.8548,20.9969,0,0.115481,0,1.19161e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,3.93615e+06,27.9676,27.9676,27.9676,20.9969,0,0.167861,0,1.76059e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.42462e+06,28.0451,28.0451,28.0451,20.9969,0,0.188227,0,1.99617e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,644619,27.9148,27.9148,27.9148,20.9969,0,0.0224416,0,2.33589e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,27.8258,27.8258,27.8258,27.8258,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,101633,27.7995,27.7995,27.7995,23.2732,0,0.00333924,0,341146
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,826560,27.6289,27.6289,27.6289,20.9969,0,0.0340014,0,3.38882e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.26798e+06,27.5357,27.5357,27.5357,20.9969,0,0.053567,0,5.26815e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.49782e+06,27.7691,27.7691,27.7691,20.9969,0,0.105179,0,1.0728e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.28635e+06,27.9504,27.9504,27.9504,20.9969,0,0.139168,0,1.45609e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.73904e+06,27.8582,27.8582,27.8582,20.9969,0,0.114783,0,1.18501e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.24768e+06,27.9479,27.9479,27.9479,20.9969,0,0.228124,0,2.38593e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.24144e+06,27.9289,27.9289,27.9289,20.9969,0,0.273852,0,2.85634e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,6.9319e+06,27.9092,27.9092,27.9092,20.9969,0,0.306138,0,3.18399e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,7.38028e+06,27.8687,27.8687,27.8687,20.9969,0,0.327738,0,3.38866e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,3.81759e+06,27.7879,27.7879,27.7879,20.9969,0,0.1607,0,1.64203e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,27.7745,27.7745,27.7745,27.7745,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.39411e+06,27.6545,27.6545,27.6545,20.9969,0,0.0994202,0,9.94868e+06
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.36823e+06,27.6649,27.6649,27.6649,20.9969,0,0.140528,0,1.40992e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,4.6687e+06,27.6915,27.6915,27.6915,20.9969,0,0.20008,0,2.01539e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.09778e+06,27.7194,27.7194,27.7194,20.9969,0,0.219831,0,2.22356e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.14971e+06,27.7148,27.7148,27.7148,20.9969,0,0.17542,0,1.77314e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.14166e+06,27.7243,27.7243,27.7243,20.9969,0,0.26993,0,2.73231e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,6.7348e+06,27.7287,27.7287,27.7287,20.9969,0,0.297565,0,3.014e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.23607e+06,27.731,27.731,27.731,20.9969,0,0.321084,0,3.25334e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,7.6724e+06,27.7276,27.7276,27.7276,20.9969,0,0.342398,0,3.46751e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,3.82285e+06,27.7087,27.7087,27.7087,20.9969,0,0.159945,0,1.61524e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,27.7036,27.7036,27.7036,27.7036,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,264683,27.5995,27.5995,27.5995,23.2325,0,0.0105547,0,1.04345e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.39111e+06,27.4588,27.4588,27.4588,20.9969,0,0.142022,0,1.3811e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.45067e+06,27.4849,27.4849,27.4849,20.9969,0,0.190456,0,1.85919e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.14335e+06,27.5358,27.5358,27.5358,20.9969,0,0.222302,0,2.18707e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.40522e+06,27.5791,27.5791,27.5791,20.9969,0,0.234541,0,2.32283e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,4.62688e+06,27.5808,27.5808,27.5808,20.9969,0,0.197883,0,1.96029e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,5.96783e+06,27.598,27.598,27.598,20.9969,0,0.261035,0,2.59266e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.12905e+06,27.6263,27.6263,27.6263,20.9969,0,0.268229,0,2.67549e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,6.56092e+06,27.6452,27.6452,27.6452,20.9969,0,0.288552,0,2.88645e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,6.70511e+06,27.6665,27.6665,27.6665,20.9969,0,0.29524,0,2.96281e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.18352e+06,27.6703,27.6703,27.6703,20.9969,0,0.130795,0,1.3133e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,27.667,27.667,27.667,27.667,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,413497,27.6588,27.6588,27.6588,22.6644,0,0.0139228,0,1.39468e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.37726e+06,27.5684,27.5684,27.5684,20.9969,0,0.0530751,0,5.24756e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.69477e+06,27.6882,27.6882,27.6882,20.9969,0,0.110173,0,1.10949e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.53987e+06,27.7963,27.7963,27.7963,20.9969,0,0.147497,0,1.50906e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.46686e+06,27.8077,27.8077,27.8077,20.9969,0,0.0988461,0,1.01296e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.30276e+06,27.8412,27.8412,27.8412,20.9969,0,0.181952,0,1.87377e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.16775e+06,27.86,27.86,27.86,20.9969,0,0.175784,0,1.81522e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.3926e+06,27.8649,27.8649,27.8649,20.9969,0,0.186115,0,1.92328e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.29497e+06,27.8731,27.8731,27.8731,20.9969,0,0.181741,0,1.88034e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,701513,27.8899,27.8899,27.8899,20.9969,0,0.0230337,0,2.38894e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,27.9,27.9,27.9,27.9,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,896747,27.6836,27.6836,27.6836,20.9969,0,0.0368008,0,3.69583e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.08856e+06,27.5462,27.5462,27.5462,20.9969,0,0.0449717,0,4.43056e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,2.00831e+06,27.6585,27.6585,27.6585,20.9969,0,0.0829158,0,8.31317e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.48934e+06,27.7682,27.7682,27.7682,20.9969,0,0.104741,0,1.06715e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,2.02742e+06,27.7402,27.7402,27.7402,20.9969,0,0.0841975,0,8.54277e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,3.80075e+06,27.7923,27.7923,27.7923,20.9969,0,0.161109,0,1.64731e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,4.68808e+06,27.8011,27.8011,27.8011,20.9969,0,0.201194,0,2.05979e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.27031e+06,27.8109,27.8109,27.8109,20.9969,0,0.227484,0,2.33229e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,5.70247e+06,27.8116,27.8116,27.8116,20.9969,0,0.247668,0,2.5395e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,1.87488e+06,27.7868,27.7868,27.7868,20.9969,0,0.0740031,0,7.56039e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,27.7751,27.7751,27.7751,27.7751,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,405626,27.8327,27.8327,27.8327,23.7082,0,0.0148061,0,1.52858e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,695304,27.7961,27.7961,27.7961,20.9969,0,0.0274552,0,2.80473e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.47148e+06,27.7991,27.7991,27.7991,20.9969,0,0.0574643,0,5.88234e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.10319e+06,27.8691,27.8691,27.8691,20.9969,0,0.0836853,0,8.65363e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.35024e+06,27.8711,27.8711,27.8711,20.9969,0,0.0513464,0,5.31081e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,2.96605e+06,27.878,27.878,27.878,20.9969,0,0.121529,0,1.25825e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,2.99659e+06,27.8996,27.8996,27.8996,20.9969,0,0.123125,0,1.27879e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.37304e+06,27.8982,27.8982,27.8982,20.9969,0,0.139951,0,1.45326e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.61756e+06,27.9081,27.9081,27.9081,20.9969,0,0.150902,0,1.5692e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,320388,27.9331,27.9331,27.9331,20.9969,0,0.0103318,0,1.07829e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,27.9526,27.9526,27.9526,27.9526,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,103180,27.9681,27.9681,27.9681,23.7792,0,0.00332052,0,348635
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,27.9972,27.9972,27.9972,27.9972,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,145821,28.0339,28.0339,28.0339,20.9969,0,0.00439363,0,465209
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,416512,28.1868,28.1868,28.1868,20.9969,0,0.016068,0,1.73852e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,28.2735,28.2735,28.2735,28.2735,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.42106e+06,28.2951,28.2951,28.2951,20.9969,0,0.0542108,0,5.95226e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,2.92131e+06,28.1999,28.1999,28.1999,20.9969,0,0.119313,0,1.29296e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.50047e+06,28.2154,28.2154,28.2154,20.9969,0,0.10074,0,1.09419e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.30045e+06,28.2327,28.2327,28.2327,20.9969,0,0.0923121,0,1.00505e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,28.2318,28.2318,28.2318,28.2318,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,541142,28.0592,28.0592,28.0592,22.4439,0,0.0226112,0,2.3938e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,280905,27.8831,27.8831,27.8831,20.9969,0,0.0105464,0,1.09253e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,74189.2,27.8634,27.8634,27.8634,20.9969,0,0.00160761,0,166089
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,304008,28.0125,28.0125,28.0125,20.9969,0,0.00956685,0,1.00987e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,28.1368,28.1368,28.1368,28.1368,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,2.0512e+06,28.2777,28.2777,28.2777,20.9969,0,0.0838206,0,9.191e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.41496e+06,28.2494,28.2494,28.2494,20.9969,0,0.144259,0,1.5742e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.44713e+06,28.2136,28.2136,28.2136,20.9969,0,0.188997,0,2.05237e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.00711e+06,28.1593,28.1593,28.1593,20.9969,0,0.215214,0,2.31934e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.3217e+06,27.9928,27.9928,27.9928,20.9969,0,0.0555154,0,5.84395e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,27.9238,27.9238,27.9238,27.9238,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,561286,0,23.0449,23.0449,23.0449,20.9969,0,0.0179395,0,738463
04/24/2009 08:00,4,24,5,8,0,7.8,74,10484.5,0,20.7479,20.7479,20.7479,20.7479,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,103771,21.2148,21.2148,21.2148,20.8964,0,0.00355829,0,20033.9
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,260345,23.1033,23.1033,23.1033,20.9969,0,0.00974832,0,324891
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,24.2599,24.2599,24.2599,24.2599,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,18403.1,24.2643,24.2643,24.2643,23.1723,0,0.000142019,0,7000.47
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,85972.6,24.4336,24.4336,24.4336,20.9969,0,0.00174115,0,90312.5
04/24/2009 14:00,4,24,5,14,0,15,38,0,661322,25.9495,25.9495,25.9495,20.9969,0,0.0251901,0,1.90056e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,784238,27.2635,27.2635,27.2635,20.9969,0,0.0287116,0,2.70714e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,733307,27.649,27.649,27.649,20.9969,0,0.0262201,0,2.64297e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,944858,28.2362,28.2362,28.2362,20.9969,0,0.0354198,0,3.85907e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
