Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,28.3867,28.3867,28.3867,28.3867,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.21565e+06,0,20.0514,20.0514,21.6374,19.411,0.0216599,0.025674,842651,742247
04/25/2009 08:00,4,25,6,8,0,3.9,73,91948.6,0,17.5948,17.5948,20.4307,17.5948,0.0018619,0,94917.5,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,389663,20.5352,20.5352,20.9322,19.9152,0.00884763,0.00700344,172372,163829
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,607510,25.3184,25.3184,25.3184,20.9969,0,0.025211,0,1.646e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,374554,26.8218,26.8218,26.8218,20.9969,0,0.0147214,0,1.29086e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,273872,27.1871,27.1871,27.1871,20.9969,0,0.00961029,0,895302
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,260889,27.3576,27.3576,27.3576,20.9969,0,0.00927959,0,888386
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.62866e+06,27.7276,27.7276,27.7276,20.9969,0,0.0669175,0,6.79887e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.14314e+06,27.9887,27.9887,27.9887,20.9969,0,0.0875942,0,9.21617e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.43845e+06,28.0831,28.0831,28.0831,20.9969,0,0.144857,0,1.5445e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,3.84828e+06,28.1165,28.1165,28.1165,20.9969,0,0.164235,0,1.75937e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,946480,27.9138,27.9138,27.9138,20.9969,0,0.0403009,0,4.19463e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,27.8066,27.8066,27.8066,27.8066,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,843003,0,21.0281,21.0281,21.829,20.196,0.0115765,0.0189194,258476,710607
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,18.7295,18.7295,18.7295,18.7295,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,18.7295,18.7295,18.7295,18.7295,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,18.7295,18.7295,18.7295,18.7295,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,18.7295,18.7295,18.7295,18.7295,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,18.7295,18.7295,18.7295,18.7295,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,18.7295,18.7295,18.7295,18.7295,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,961023,22.9778,22.9778,23.8477,17.7854,0.0192373,0.0175273,142559,1.85238e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.27082e+06,27.898,27.898,27.898,20.9969,0,0.0487684,0,5.09934e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.2717e+06,28.452,28.452,28.452,20.9969,0,0.0504276,0,5.65695e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.76991e+06,28.396,28.396,28.396,20.9969,0,0.0706575,0,7.86755e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,28.3359,28.3359,28.3359,28.3359,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,214559,0,25.5727,25.5727,25.5727,22.8621,0,0.00649293,0,529600
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,24.7272,24.7272,24.7272,24.7272,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,24.7272,24.7272,24.7272,24.7272,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,243545,25.2649,25.2649,25.2649,21.9295,0,0.00938625,0,618913
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,396052,26.4688,26.4688,26.4688,20.9969,0,0.0148337,0,1.22479e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,508333,27.1839,27.1839,27.1839,20.9969,0,0.0184024,0,1.71908e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,608895,27.5595,27.5595,27.5595,20.9969,0,0.0246028,0,2.42956e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.12081e+06,27.9096,27.9096,27.9096,20.9969,0,0.0870508,0,9.09909e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.14921e+06,28.1189,28.1189,28.1189,20.9969,0,0.129925,0,1.3923e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.11069e+06,28.1041,28.1041,28.1041,20.9969,0,0.173139,0,1.85154e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.31559e+06,28.0984,28.0984,28.0984,20.9969,0,0.182479,0,1.94985e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,268729,28.053,28.053,28.053,20.9969,0,0.0062493,0,663452
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,28.0126,28.0126,28.0126,28.0126,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,171311,28.0656,28.0656,28.0656,24.5048,0,0.00644073,0,688089
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,847738,27.8342,27.8342,27.8342,20.9969,0,0.0339807,0,3.47998e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.57743e+06,27.8991,27.8991,27.8991,20.9969,0,0.0618015,0,6.42616e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,2.86602e+06,27.9996,27.9996,27.9996,20.9969,0,0.117042,0,1.23319e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,1.94086e+06,27.9492,27.9492,27.9492,20.9969,0,0.0755578,0,7.90373e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,4.62733e+06,27.9505,27.9505,27.9505,20.9969,0,0.198411,0,2.07593e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.41446e+06,27.9293,27.9293,27.9293,20.9969,0,0.23465,0,2.4476e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.56035e+06,27.9544,27.9544,27.9544,20.9969,0,0.194447,0,2.03562e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.14748e+06,27.9511,27.9511,27.9511,20.9969,0,0.175452,0,1.83588e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.86499e+06,27.8842,27.8842,27.8842,20.9969,0,0.072151,0,7.47695e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,27.8639,27.8639,27.8639,27.8639,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,325494,0,23.4568,23.4568,23.4568,21.9765,0,0.0113695,0,669067
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,22.5389,22.5389,22.5389,22.5389,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,424150,23.9061,23.9061,23.9061,21.3824,0,0.017656,0,843848
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,696653,26.1914,26.1914,26.1914,20.9969,0,0.0294665,0,2.30477e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,555619,26.8759,26.8759,26.8759,20.9969,0,0.0229558,0,2.03013e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,503135,27.0754,27.0754,27.0754,20.9969,0,0.0188745,0,1.72676e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,524688,27.1905,27.1905,27.1905,20.9969,0,0.019207,0,1.78979e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.636e+06,27.4896,27.4896,27.4896,20.9969,0,0.0657393,0,6.44473e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.73107e+06,27.761,27.761,27.761,20.9969,0,0.112032,0,1.1408e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.04186e+06,27.8607,27.8607,27.8607,20.9969,0,0.170618,0,1.76208e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,4.99607e+06,27.8437,27.8437,27.8437,20.9969,0,0.215319,0,2.2182e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.04878e+06,27.6391,27.6391,27.6391,20.9969,0,0.0838018,0,8.37528e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,27.5849,27.5849,27.5849,27.5849,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,213612,27.5345,27.5345,27.5345,23.1929,0,0.00825779,0,810110
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.34322e+06,27.6807,27.6807,27.6807,20.9969,0,0.0968289,0,9.81217e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.36172e+06,27.7624,27.7624,27.7624,20.9969,0,0.141058,0,1.43574e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.33374e+06,27.7818,27.7818,27.7818,20.9969,0,0.184284,0,1.88131e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,4.83926e+06,27.8056,27.8056,27.8056,20.9969,0,0.207359,0,2.12432e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.1689e+06,27.7738,27.7738,27.7738,20.9969,0,0.176148,0,1.79615e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,5.95366e+06,27.7758,27.7758,27.7758,20.9969,0,0.259966,0,2.65159e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,6.6598e+06,27.7652,27.7652,27.7652,20.9969,0,0.293112,0,2.98498e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.28511e+06,27.7536,27.7536,27.7536,20.9969,0,0.323062,0,3.28435e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,7.91384e+06,27.732,27.732,27.732,20.9969,0,0.354645,0,3.59391e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.35702e+06,27.6923,27.6923,27.6923,20.9969,0,0.233185,0,2.34912e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,27.6822,27.6822,27.6822,27.6822,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,284525,27.6139,27.6139,27.6139,20.9969,0,0.0108399,0,1.07655e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.21223e+06,27.4476,27.4476,27.4476,20.9969,0,0.0495539,0,4.80852e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.03071e+06,27.5759,27.5759,27.5759,20.9969,0,0.21849,0,2.16306e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,5.65826e+06,27.6188,27.6188,27.6188,20.9969,0,0.247479,0,2.46577e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.0498e+06,27.6392,27.6392,27.6392,20.9969,0,0.26481,0,2.64657e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.36476e+06,27.6796,27.6796,27.6796,20.9969,0,0.279233,0,2.80772e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,5.56749e+06,27.678,27.678,27.678,20.9969,0,0.241329,0,2.42596e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.11071e+06,27.6755,27.6755,27.6755,20.9969,0,0.315458,0,3.16998e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,7.77672e+06,27.6796,27.6796,27.6796,20.9969,0,0.347358,0,3.49267e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,8.55337e+06,27.6809,27.6809,27.6809,20.9969,0,0.38552,0,3.87715e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.0822e+06,27.6696,27.6696,27.6696,20.9969,0,0.412292,0,4.13939e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.05616e+06,27.6654,27.6654,27.6654,20.9969,0,0.21675,0,2.17478e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,27.6559,27.6559,27.6559,27.6559,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,729095,27.5909,27.5909,27.5909,20.9969,0,0.0283734,0,2.81595e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,1.9892e+06,27.4862,27.4862,27.4862,20.9969,0,0.0807888,0,7.88667e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,5.72103e+06,27.5335,27.5335,27.5335,20.9969,0,0.250982,0,2.46849e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.3829e+06,27.5755,27.5755,27.5755,20.9969,0,0.282225,0,2.79361e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,6.92928e+06,27.6272,27.6272,27.6272,20.9969,0,0.307017,0,3.06294e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.17922e+06,27.6528,27.6528,27.6528,20.9969,0,0.318629,0,3.19097e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,6.54785e+06,27.6486,27.6486,27.6486,20.9969,0,0.28828,0,2.88519e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,7.95906e+06,27.6469,27.6469,27.6469,20.9969,0,0.357124,0,3.57328e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,8.74522e+06,27.654,27.654,27.654,20.9969,0,0.395435,0,3.96086e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,9.48012e+06,27.6598,27.6598,27.6598,20.9969,0,0.431945,0,4.33034e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,9.90595e+06,27.6442,27.6442,27.6442,20.9969,0,0.454154,0,4.5423e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,7.51368e+06,27.6337,27.6337,27.6337,20.9969,0,0.335429,0,3.34959e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,27.6234,27.6234,27.6234,27.6234,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,934124,27.5687,27.5687,27.5687,20.9969,0,0.0356342,0,3.52631e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.08432e+06,27.4497,27.4497,27.4497,20.9969,0,0.0837958,0,8.13545e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.46359e+06,27.4866,27.4866,27.4866,20.9969,0,0.239031,0,2.33402e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.29762e+06,27.5579,27.5579,27.5579,20.9969,0,0.278159,0,2.74608e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,6.71343e+06,27.62,27.62,27.62,20.9969,0,0.296726,0,2.95705e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,6.98327e+06,27.6687,27.6687,27.6687,20.9969,0,0.309137,0,3.10332e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.39416e+06,27.6694,27.6694,27.6694,20.9969,0,0.28082,0,2.81936e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,7.85463e+06,27.6641,27.6641,27.6641,20.9969,0,0.35197,0,3.53082e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,8.53776e+06,27.6654,27.6654,27.6654,20.9969,0,0.38506,0,3.86353e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,9.20163e+06,27.6651,27.6651,27.6651,20.9969,0,0.417909,0,4.19292e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,9.63891e+06,27.6525,27.6525,27.6525,20.9969,0,0.440638,0,4.4126e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.17275e+06,27.6389,27.6389,27.6389,20.9969,0,0.319495,0,3.19296e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,27.6297,27.6297,27.6297,27.6297,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,716063,27.3064,27.3064,27.3064,20.9969,0,0.0271945,0,2.57963e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.85339e+06,27.0729,27.0729,27.0729,20.9969,0,0.0739318,0,6.75842e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,5.5678e+06,27.2049,27.2049,27.2049,20.9969,0,0.244032,0,2.27939e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.45734e+06,27.3081,27.3081,27.3081,20.9969,0,0.23743,0,2.25452e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.05429e+06,27.3641,27.3641,27.3641,20.9969,0,0.265572,0,2.54415e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.14303e+06,27.4495,27.4495,27.4495,20.9969,0,0.26932,0,2.61464e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.37553e+06,27.4779,27.4779,27.4779,20.9969,0,0.23286,0,2.27071e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,6.66055e+06,27.5007,27.5007,27.5007,20.9969,0,0.294277,0,2.8797e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.20546e+06,27.5385,27.5385,27.5385,20.9969,0,0.320208,0,3.1517e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,7.69565e+06,27.5655,27.5655,27.5655,20.9969,0,0.34386,0,3.39842e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.01888e+06,27.5959,27.5959,27.5959,20.9969,0,0.3597,0,3.57147e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,5.56272e+06,27.5986,27.5986,27.5986,20.9969,0,0.24153,0,2.39912e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,27.6005,27.6005,27.6005,27.6005,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,252628,27.5567,27.5567,27.5567,23.1981,0,0.00870503,0,857282
05/09/2009 08:00,5,9,6,8,0,10,61,0,897687,27.4172,27.4172,27.4172,20.9969,0,0.0362148,0,3.49764e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.54052e+06,27.4903,27.4903,27.4903,20.9969,0,0.148293,0,1.44919e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.30565e+06,27.532,27.532,27.532,20.9969,0,0.183528,0,1.80458e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,4.80825e+06,27.5653,27.5653,27.5653,20.9969,0,0.206471,0,2.04057e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.16277e+06,27.6269,27.6269,27.6269,20.9969,0,0.222634,0,2.22103e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.51691e+06,27.6392,27.6392,27.6392,20.9969,0,0.192429,0,1.92318e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,5.85006e+06,27.6417,27.6417,27.6417,20.9969,0,0.255109,0,2.55058e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.18215e+06,27.6551,27.6551,27.6551,20.9969,0,0.270551,0,2.7104e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,6.75809e+06,27.6663,27.6663,27.6663,20.9969,0,0.297819,0,2.98858e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.39126e+06,27.6776,27.6776,27.6776,20.9969,0,0.28042,0,2.81878e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.67841e+06,27.6793,27.6793,27.6793,20.9969,0,0.153235,0,1.5407e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,27.6786,27.6786,27.6786,27.6786,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.06931e+06,27.6688,27.6688,27.6688,20.9969,0,0.0844659,0,8.46064e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.60454e+06,27.6828,27.6828,27.6828,20.9969,0,0.105598,0,1.0624e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.11681e+06,27.7374,27.7374,27.7374,20.9969,0,0.128438,0,1.30266e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,2.89858e+06,27.7919,27.7919,27.7919,20.9969,0,0.118857,0,1.21518e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.46102e+06,27.8406,27.8406,27.8406,20.9969,0,0.0550249,0,5.66605e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.14044e+06,27.8427,27.8427,27.8427,20.9969,0,0.129617,0,1.33511e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.36072e+06,27.858,27.858,27.858,20.9969,0,0.139465,0,1.43977e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.48408e+06,27.8808,27.8808,27.8808,20.9969,0,0.144996,0,1.50183e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.47882e+06,27.8989,27.8989,27.8989,20.9969,0,0.144775,0,1.50349e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,430262,27.8986,27.8986,27.8986,20.9969,0,0.0167987,0,1.74447e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,27.8969,27.8969,27.8969,27.8969,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,104027,27.9041,27.9041,27.9041,23.7569,0,0.00336417,0,349777
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,90694,27.9267,27.9267,27.9267,20.9969,0,0.00205945,0,214737
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,202180,27.962,27.962,27.962,20.9969,0,0.00683469,0,716984
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,445363,28.0613,28.0613,28.0613,20.9969,0,0.0173916,0,1.84871e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,28.1114,28.1114,28.1114,28.1114,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,973017,28.1324,28.1324,28.1324,20.9969,0,0.0392703,0,4.21582e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.16333e+06,28.168,28.168,28.168,20.9969,0,0.0450739,0,4.86373e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.57064e+06,28.1633,28.1633,28.1633,20.9969,0,0.060205,0,6.49193e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,2.89277e+06,28.0873,28.0873,28.0873,20.9969,0,0.118619,0,1.26549e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,196996,28.0545,28.0545,28.0545,20.9969,0,0.00669888,0,711373
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,28.0344,28.0344,28.0344,28.0344,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,115344,28.0629,28.0629,28.0629,22.7563,0,0.00354649,0,377500
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,435653,28.2237,28.2237,28.2237,20.9969,0,0.0165065,0,1.79613e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,62551.2,28.3252,28.3252,28.3252,20.9969,0,0.000847868,0,93494.6
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.16806e+06,28.4044,28.4044,28.4044,20.9969,0,0.046838,0,5.22064e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.14327e+06,28.2055,28.2055,28.2055,20.9969,0,0.0881845,0,9.56594e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.3083e+06,28.0562,28.0562,28.0562,20.9969,0,0.137428,0,1.45969e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.44916e+06,28.0978,28.0978,28.0978,20.9969,0,0.0993495,0,1.06149e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,938705,27.9586,27.9586,27.9586,20.9969,0,0.0375341,0,3.93161e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,27.8918,27.8918,27.8918,27.8918,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,127891,27.8103,27.8103,27.8103,22.7207,0,0.0043682,0,446503
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,492747,27.47,27.47,27.47,20.9969,0,0.0188372,0,1.83146e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,658689,27.3169,27.3169,27.3169,20.9969,0,0.0239884,0,2.28258e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.26951e+06,27.6964,27.6964,27.6964,20.9969,0,0.0478111,0,4.81949e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,467917,27.6793,27.6793,27.6793,20.9969,0,0.0149309,0,1.50124e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.74731e+06,27.9471,27.9471,27.9471,20.9969,0,0.111632,0,1.1674e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.76759e+06,27.9857,27.9857,27.9857,20.9969,0,0.157685,0,1.6582e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,3.86868e+06,27.9772,27.9772,27.9772,20.9969,0,0.162436,0,1.70604e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.75557e+06,27.9736,27.9736,27.9736,20.9969,0,0.157528,0,1.65365e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,457898,27.9388,27.9388,27.9388,20.9969,0,0.0144871,0,1.51314e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,27.9161,27.9161,27.9161,27.9161,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,796623,27.88,27.88,27.88,22.3808,0,0.0325266,0,3.36329e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,906663,27.8306,27.8306,27.8306,20.9969,0,0.0367405,0,3.77653e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.46317e+06,28.0413,28.0413,28.0413,20.9969,0,0.0580323,0,6.15439e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.39614e+06,28.119,28.119,28.119,20.9969,0,0.0966405,0,1.03562e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.63154e+06,28.0904,28.0904,28.0904,20.9969,0,0.0637213,0,6.80115e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.01909e+06,28.0626,28.0626,28.0626,20.9969,0,0.169524,0,1.8023e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,4.77094e+06,28.0258,28.0258,28.0258,20.9969,0,0.203646,0,2.15377e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.49099e+06,27.992,27.992,27.992,20.9969,0,0.237077,0,2.49528e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.09173e+06,27.941,27.941,27.941,20.9969,0,0.266361,0,2.78305e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.02387e+06,27.8585,27.8585,27.8585,20.9969,0,0.126081,0,1.3017e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,27.837,27.837,27.837,27.837,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,126505,27.8157,27.8157,27.8157,23.733,0,0.00451576,0,462651
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.70845e+06,27.8044,27.8044,27.8044,20.9969,0,0.0691648,0,7.09528e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.14817e+06,27.8385,27.8385,27.8385,20.9969,0,0.0891743,0,9.17984e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.29951e+06,27.886,27.886,27.886,20.9969,0,0.136571,0,1.41569e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.07218e+06,27.9235,27.9235,27.9235,20.9969,0,0.171243,0,1.78471e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.32886e+06,27.9129,27.9129,27.9129,20.9969,0,0.137185,0,1.42756e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,4.69655e+06,27.9096,27.9096,27.9096,20.9969,0,0.200102,0,2.08128e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.3172e+06,27.8967,27.8967,27.8967,20.9969,0,0.228909,0,2.37648e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,5.64168e+06,27.8755,27.8755,27.8755,20.9969,0,0.24405,0,2.52587e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,5.56311e+06,27.8511,27.8511,27.8511,20.9969,0,0.240437,0,2.47964e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.47509e+06,27.8249,27.8249,27.8249,20.9969,0,0.0988732,0,1.01579e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
