Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,27.8199,27.8199,27.8199,27.8199,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.40651e+06,27.8195,27.8195,27.8195,20.9969,0,0.0545798,0,5.60339e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,1.92255e+06,27.8342,27.8342,27.8342,20.9969,0,0.0752969,0,7.74144e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.41298e+06,27.8336,27.8336,27.8336,20.9969,0,0.0968978,0,9.96882e+06
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.82784e+06,27.8782,27.8782,27.8782,20.9969,0,0.115387,0,1.1947e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.73623e+06,27.9171,27.9171,27.9171,20.9969,0,0.0666231,0,6.9371e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.13522e+06,27.9351,27.9351,27.9351,20.9969,0,0.129142,0,1.34817e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.19155e+06,27.9405,27.9405,27.9405,20.9969,0,0.176644,0,1.84552e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.0342e+06,27.9451,27.9451,27.9451,20.9969,0,0.169593,0,1.77303e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.75838e+06,27.9473,27.9473,27.9473,20.9969,0,0.157221,0,1.6442e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.13919e+06,27.9372,27.9372,27.9372,20.9969,0,0.0443499,0,4.63131e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,27.9326,27.9326,27.9326,27.9326,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,323706,27.9561,27.9561,27.9561,22.7309,0,0.0126487,0,1.3259e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,480344,27.9963,27.9963,27.9963,20.9969,0,0.0178796,0,1.88304e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.0061e+06,28.0429,28.0429,28.0429,20.9969,0,0.0377662,0,4.00488e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.3839e+06,28.0985,28.0985,28.0985,20.9969,0,0.0948065,0,1.0131e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.73553e+06,28.1266,28.1266,28.1266,20.9969,0,0.0663472,0,7.11761e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.21601e+06,28.1204,28.1204,28.1204,20.9969,0,0.177487,0,1.90241e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.13622e+06,28.0974,28.0974,28.0974,20.9969,0,0.219707,0,2.34732e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,5.63194e+06,28.06,28.06,28.06,20.9969,0,0.243151,0,2.58408e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.26307e+06,28.013,28.013,28.013,20.9969,0,0.273895,0,2.89146e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.6256e+06,27.9684,27.9684,27.9684,20.9969,0,0.0614168,0,6.44237e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,27.9509,27.9509,27.9509,27.9509,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,104128,27.9102,27.9102,27.9102,23.7785,0,0.00356189,0,369749
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,654670,27.6352,27.6352,27.6352,20.9969,0,0.0273691,0,2.73089e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,555971,27.4939,27.4939,27.4939,20.9969,0,0.0228486,0,2.23349e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,622850,27.5499,27.5499,27.5499,20.9969,0,0.0243304,0,2.40108e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.47301e+06,27.7645,27.7645,27.7645,20.9969,0,0.0558062,0,5.68849e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,920161,27.7739,27.7739,27.7739,20.9969,0,0.0325981,0,3.3238e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.33763e+06,27.9019,27.9019,27.9019,20.9969,0,0.137923,0,1.43295e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,3.8757e+06,27.9384,27.9384,27.9384,20.9969,0,0.162189,0,1.69398e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.50957e+06,27.9561,27.9561,27.9561,20.9969,0,0.145945,0,1.52821e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,4.90794e+06,27.9138,27.9138,27.9138,20.9969,0,0.209903,0,2.18456e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,905697,27.9073,27.9073,27.9073,20.9969,0,0.0300694,0,3.12652e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,27.9057,27.9057,27.9057,27.9057,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,342062,27.9807,27.9807,27.9807,22.7241,0,0.013016,0,1.3737e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,391946,28.0765,28.0765,28.0765,23.3623,0,0.0146306,0,1.55738e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,869601,28.1332,28.1332,28.1332,20.9969,0,0.0343527,0,3.68921e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.79345e+06,28.0951,28.0951,28.0951,20.9969,0,0.070574,0,7.53596e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.25548e+06,28.0282,28.0282,28.0282,20.9969,0,0.0490659,0,5.19097e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.50704e+06,27.99,27.99,27.99,20.9969,0,0.146157,0,1.53788e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.10605e+06,27.9811,27.9811,27.9811,20.9969,0,0.173086,0,1.81893e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.086e+06,27.9757,27.9757,27.9757,20.9969,0,0.172408,0,1.81039e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.16546e+06,27.9588,27.9588,27.9588,20.9969,0,0.176126,0,1.84496e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,559212,27.9962,27.9962,27.9962,20.9969,0,0.0187419,0,1.97376e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,28.022,28.022,28.022,28.022,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,858239,27.8698,27.8698,27.8698,20.9969,0,0.0352336,0,3.6365e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,979564,27.7675,27.7675,27.7675,20.9969,0,0.0399425,0,4.06893e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.37261e+06,27.9239,27.9239,27.9239,20.9969,0,0.0556547,0,5.8024e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,1.94458e+06,28.1019,28.1019,28.1019,20.9969,0,0.0795995,0,8.50991e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.5238e+06,28.1096,28.1096,28.1096,20.9969,0,0.0607134,0,6.49765e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.74494e+06,28.1153,28.1153,28.1153,20.9969,0,0.157005,0,1.68162e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,4.68386e+06,28.0901,28.0901,28.0901,20.9969,0,0.199294,0,2.12709e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.4353e+06,28.0547,28.0547,28.0547,20.9969,0,0.234067,0,2.48568e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.16718e+06,28.0119,28.0119,28.0119,20.9969,0,0.269588,0,2.84555e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.09397e+06,27.9169,27.9169,27.9169,20.9969,0,0.129236,0,1.34562e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,27.8937,27.8937,27.8937,27.8937,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,169024,27.8481,27.8481,27.8481,23.7556,0,0.0063968,0,657629
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,620171,27.6475,27.6475,27.6475,20.9969,0,0.0257655,0,2.57637e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.04336e+06,27.6803,27.6803,27.6803,20.9969,0,0.0869768,0,8.76663e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.58203e+06,27.7761,27.7761,27.7761,20.9969,0,0.107972,0,1.10138e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.59289e+06,27.8489,27.8489,27.8489,20.9969,0,0.150336,0,1.54999e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.16187e+06,27.914,27.914,27.914,20.9969,0,0.175478,0,1.82633e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.31492e+06,27.9093,27.9093,27.9093,20.9969,0,0.13679,0,1.42271e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.21395e+06,27.8933,27.8933,27.8933,20.9969,0,0.224407,0,2.3286e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,5.79821e+06,27.8665,27.8665,27.8665,20.9969,0,0.251468,0,2.59925e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.28135e+06,27.8466,27.8466,27.8466,20.9969,0,0.274275,0,2.82675e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,6.87112e+06,27.8162,27.8162,27.8162,20.9969,0,0.303565,0,3.11475e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.1074e+06,27.7643,27.7643,27.7643,20.9969,0,0.175097,0,1.78293e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,27.7509,27.7509,27.7509,27.7509,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.1529e+06,27.7303,27.7303,27.7303,20.9969,0,0.0870206,0,8.80268e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.48152e+06,27.7379,27.7379,27.7379,20.9969,0,0.100231,0,1.01646e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.18774e+06,27.7439,27.7439,27.7439,20.9969,0,0.131604,0,1.33613e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.78337e+06,27.7923,27.7923,27.7923,20.9969,0,0.158411,0,1.61972e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.80435e+06,27.8238,27.8238,27.8238,20.9969,0,0.113765,0,1.16861e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.15564e+06,27.8379,27.8379,27.8379,20.9969,0,0.175304,0,1.80445e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.48041e+06,27.8496,27.8496,27.8496,20.9969,0,0.190206,0,1.96119e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,5.64932e+06,27.849,27.849,27.849,20.9969,0,0.244421,0,2.51995e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.30201e+06,27.8443,27.8443,27.8443,20.9969,0,0.228195,0,2.35105e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.8076e+06,27.8454,27.8454,27.8454,20.9969,0,0.0693588,0,7.14713e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,27.8444,27.8444,27.8444,27.8444,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,233783,0,25.4055,25.4055,25.4055,20.9969,0,0.00697511,0,513558
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,24.186,24.186,24.186,24.186,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,329999,24.9532,24.9532,24.9532,21.5284,0,0.0131313,0,815990
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,374106,26.3307,26.3307,26.3307,20.9969,0,0.0147551,0,1.19095e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,48203,26.7525,26.7525,26.7525,20.9969,0,0.000510709,0,44234.7
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,64816.4,26.7893,26.7893,26.7893,20.9969,0,0.00121861,0,106210
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,26.817,26.817,26.817,26.817,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,585929,27.1563,27.1563,27.1563,20.9969,0,0.0211017,0,1.99008e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.05565e+06,27.8156,27.8156,27.8156,20.9969,0,0.039234,0,4.04264e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.34436e+06,28.0205,28.0205,28.0205,20.9969,0,0.0952554,0,1.00667e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.44782e+06,28.0839,28.0839,28.0839,20.9969,0,0.0982764,0,1.04798e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,617646,27.9454,27.9454,27.9454,20.9969,0,0.0236237,0,2.46984e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,27.8579,27.8579,27.8579,27.8579,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,184645,27.8169,27.8169,27.8169,23.2839,0,0.00694926,0,711804
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.0113e+06,27.6775,27.6775,27.6775,20.9969,0,0.0425344,0,4.27448e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.10925e+06,27.6352,27.6352,27.6352,20.9969,0,0.0484782,0,4.84199e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.38561e+06,27.8345,27.8345,27.8345,20.9969,0,0.0571182,0,5.88364e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,1.99293e+06,28.0967,28.0967,28.0967,20.9969,0,0.0804274,0,8.5925e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.50217e+06,28.0819,28.0819,28.0819,20.9969,0,0.0597269,0,6.36718e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,3.91658e+06,28.1011,28.1011,28.1011,20.9969,0,0.164967,0,1.76338e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,4.76674e+06,28.0511,28.0511,28.0511,20.9969,0,0.203469,0,2.15974e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.46439e+06,27.998,27.998,27.998,20.9969,0,0.235704,0,2.48296e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.31954e+06,27.9466,27.9466,27.9466,20.9969,0,0.276901,0,2.8955e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.14981e+06,27.8606,27.8606,27.8606,20.9969,0,0.130893,0,1.35178e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,27.8429,27.8429,27.8429,27.8429,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,138130,27.8216,27.8216,27.8216,22.7084,0,0.00477868,0,490118
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,654612,27.7006,27.7006,27.7006,20.9969,0,0.0272888,0,2.75139e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.5225e+06,27.7595,27.7595,27.7595,20.9969,0,0.106713,0,1.08872e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.09591e+06,27.8339,27.8339,27.8339,20.9969,0,0.129803,0,1.33532e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,3.89478e+06,27.8895,27.8895,27.8895,20.9969,0,0.163928,0,1.70008e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.32582e+06,27.9429,27.9429,27.9429,20.9969,0,0.182764,0,1.91011e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.44158e+06,27.9351,27.9351,27.9351,20.9969,0,0.142247,0,1.485e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.2983e+06,27.9285,27.9285,27.9285,20.9969,0,0.228048,0,2.37844e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,5.92712e+06,27.9099,27.9099,27.9099,20.9969,0,0.257394,0,2.67729e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.37794e+06,27.891,27.891,27.891,20.9969,0,0.27866,0,2.89058e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.18087e+06,27.8502,27.8502,27.8502,20.9969,0,0.318075,0,3.2799e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.4523e+06,27.7992,27.7992,27.7992,20.9969,0,0.190825,0,1.95309e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,27.7944,27.7944,27.7944,27.7944,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.55248e+06,27.5854,27.5854,27.5854,20.9969,0,0.0601505,0,5.96917e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.72166e+06,27.4699,27.4699,27.4699,20.9969,0,0.112547,0,1.09613e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,6.46374e+06,27.5267,27.5267,27.5267,20.9969,0,0.286722,0,2.81698e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,7.3894e+06,27.5625,27.5625,27.5625,20.9969,0,0.331012,0,3.27001e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,7.84309e+06,27.5999,27.5999,27.5999,20.9969,0,0.351765,0,3.49487e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.16791e+06,27.6274,27.6274,27.6274,20.9969,0,0.367062,0,3.66196e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,7.63263e+06,27.6214,27.6214,27.6214,20.9969,0,0.340668,0,3.39559e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,9.24465e+06,27.6172,27.6172,27.6172,20.9969,0,0.420933,0,4.19291e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.00156e+07,27.6216,27.6216,27.6216,20.9969,0,0.459586,0,4.58097e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.03683e+07,27.6233,27.6233,27.6233,20.9969,0,0.477589,0,4.76166e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.00288e+07,27.6136,27.6136,27.6136,20.9969,0,0.460577,0,4.5853e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,7.5696e+06,27.6114,27.6114,27.6114,20.9969,0,0.337298,0,3.35694e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,27.6037,27.6037,27.6037,27.6037,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.30117e+06,27.5728,27.5728,27.5728,20.9969,0,0.0939292,0,9.30148e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.44742e+06,27.4508,27.4508,27.4508,20.9969,0,0.143875,0,1.39738e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.22226e+06,27.4416,27.4416,27.4416,20.9969,0,0.323179,0,3.13375e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,7.80766e+06,27.4791,27.4791,27.4791,20.9969,0,0.352208,0,3.43515e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.03848e+06,27.5357,27.5357,27.5357,20.9969,0,0.362258,0,3.56415e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.07794e+06,27.5687,27.5687,27.5687,20.9969,0,0.363634,0,3.59564e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,7.32432e+06,27.584,27.584,27.584,20.9969,0,0.326289,0,3.23389e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,8.61668e+06,27.5894,27.5894,27.5894,20.9969,0,0.390328,0,3.87177e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,9.16239e+06,27.6024,27.6024,27.6024,20.9969,0,0.41709,0,4.14537e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,9.92556e+06,27.6062,27.6062,27.6062,20.9969,0,0.455285,0,4.52758e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.05297e+07,27.603,27.603,27.603,20.9969,0,0.486581,0,4.83643e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.14439e+06,27.5965,27.5965,27.5965,20.9969,0,0.366881,0,3.64311e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,27.5882,27.5882,27.5882,27.5882,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,439612,27.635,27.635,27.635,20.9969,0,0.0173307,0,1.7292e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,913288,27.5449,27.5449,27.5449,20.9969,0,0.0335478,0,3.30044e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.35036e+06,27.2615,27.2615,27.2615,20.9969,0,0.185939,0,1.7526e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,4.75973e+06,27.321,27.321,27.321,20.9969,0,0.204954,0,1.95013e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.11248e+06,27.3993,27.3993,27.3993,20.9969,0,0.22128,0,2.13156e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,5.49584e+06,27.4628,27.4628,27.4628,20.9969,0,0.23916,0,2.3267e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.1487e+06,27.5258,27.5258,27.5258,20.9969,0,0.176031,0,1.72922e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.22281e+06,27.5299,27.5299,27.5299,20.9969,0,0.226422,0,2.22566e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,5.91633e+06,27.5698,27.5698,27.5698,20.9969,0,0.258809,0,2.55954e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,6.94318e+06,27.6188,27.6188,27.6188,20.9969,0,0.307466,0,3.06343e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,6.85582e+06,27.6433,27.6433,27.6433,20.9969,0,0.303243,0,3.03252e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.90563e+06,27.645,27.645,27.645,20.9969,0,0.210607,0,2.10669e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,27.6452,27.6452,27.6452,27.6452,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.24538e+06,27.6604,27.6604,27.6604,20.9969,0,0.048324,0,4.8457e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.90416e+06,27.611,27.611,27.611,20.9969,0,0.0763386,0,7.5969e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,5.93012e+06,27.6134,27.6134,27.6134,20.9969,0,0.260506,0,2.59347e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,6.48948e+06,27.6529,27.6529,27.6529,20.9969,0,0.286784,0,2.87215e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,6.65747e+06,27.6737,27.6737,27.6737,20.9969,0,0.293754,0,2.95109e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,6.7728e+06,27.6882,27.6882,27.6882,20.9969,0,0.299005,0,3.01034e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.10019e+06,27.6924,27.6924,27.6924,20.9969,0,0.266467,0,2.68446e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,7.48639e+06,27.6824,27.6824,27.6824,20.9969,0,0.333621,0,3.35596e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.07966e+06,27.6771,27.6771,27.6771,20.9969,0,0.362414,0,3.64268e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,8.73011e+06,27.676,27.676,27.676,20.9969,0,0.39457,0,3.96527e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,9.45931e+06,27.6633,27.6633,27.6633,20.9969,0,0.431882,0,4.33198e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.1911e+06,27.6567,27.6567,27.6567,20.9969,0,0.320712,0,3.21368e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.41033e+06,27.5702,27.5702,27.5702,20.9969,0,0.142972,0,1.41581e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.58472e+06,27.5173,27.5173,27.5173,20.9969,0,0.197682,0,1.93941e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,7.82338e+06,27.5407,27.5407,27.5407,20.9969,0,0.352746,0,3.47316e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,8.47389e+06,27.5715,27.5715,27.5715,20.9969,0,0.384478,0,3.80342e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,8.70705e+06,27.5867,27.5867,27.5867,20.9969,0,0.394736,0,3.9139e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,8.96069e+06,27.6191,27.6191,27.6191,20.9969,0,0.406682,0,4.05218e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,8.24943e+06,27.6181,27.6181,27.6181,20.9969,0,0.371149,0,3.69755e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,9.74477e+06,27.6117,27.6117,27.6117,20.9969,0,0.446468,0,4.44362e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.03947e+07,27.6154,27.6154,27.6154,20.9969,0,0.479228,0,4.77228e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.12239e+07,27.6175,27.6175,27.6175,20.9969,0,0.521655,0,5.19646e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.17663e+07,27.6038,27.6038,27.6038,20.9969,0,0.550653,0,5.47394e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,9.52259e+06,27.5949,27.5949,27.5949,20.9969,0,0.435988,0,4.32827e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,27.5866,27.5866,27.5866,27.5866,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,4.93243e+06,27.5594,27.5594,27.5594,20.9969,0,0.216555,0,2.14068e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,6.61894e+06,27.5188,27.5188,27.5188,20.9969,0,0.294293,0,2.88794e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,9.58739e+06,27.5376,27.5376,27.5376,20.9969,0,0.440942,0,4.33948e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.02389e+07,27.5611,27.5611,27.5611,20.9969,0,0.473553,0,4.67712e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.0329e+07,27.5709,27.5709,27.5709,20.9969,0,0.476866,0,4.71685e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.04527e+07,27.5971,27.5971,27.5971,20.9969,0,0.482545,0,4.79209e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,9.6581e+06,27.5948,27.5948,27.5948,20.9969,0,0.441962,0,4.38753e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.09836e+07,27.5895,27.5895,27.5895,20.9969,0,0.510286,0,5.06172e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.17742e+07,27.5931,27.5931,27.5931,20.9969,0,0.550939,0,5.46791e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.24678e+07,27.5946,27.5946,27.5946,20.9969,0,0.587154,0,5.8287e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.30858e+07,27.5793,27.5793,27.5793,20.9969,0,0.620677,0,6.14714e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.08396e+07,27.5747,27.5747,27.5747,20.9969,0,0.503228,0,4.9805e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,27.5669,27.5669,27.5669,27.5669,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,5.92928e+06,27.5506,27.5506,27.5506,20.9969,0,0.266213,0,2.6286e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,7.86653e+06,27.5124,27.5124,27.5124,20.9969,0,0.355184,0,3.4821e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.042e+07,27.5288,27.5288,27.5288,20.9969,0,0.483539,0,4.75226e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.09976e+07,27.5648,27.5648,27.5648,20.9969,0,0.512653,0,5.06622e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.10966e+07,27.5835,27.5835,27.5835,20.9969,0,0.516436,0,5.11809e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.11536e+07,27.5969,27.5969,27.5969,20.9969,0,0.518878,0,5.15268e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.03142e+07,27.5922,27.5922,27.5922,20.9969,0,0.475504,0,4.71863e+07
