Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.15674e+07,27.5851,27.5851,27.5851,20.9969,0,0.540801,0,5.36082e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.20248e+07,27.5881,27.5881,27.5881,20.9969,0,0.564247,0,5.59577e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.26076e+07,27.5887,27.5887,27.5887,20.9969,0,0.594704,0,5.89832e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.32229e+07,27.5789,27.5789,27.5789,20.9969,0,0.627992,0,6.21923e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.09345e+07,27.5745,27.5745,27.5745,20.9969,0,0.508029,0,5.02786e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,27.5665,27.5665,27.5665,27.5665,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.45869e+06,27.577,27.577,27.577,20.9969,0,0.0605412,0,5.99558e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.8206e+06,27.5187,27.5187,27.5187,20.9969,0,0.0721964,0,7.08452e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,4.73537e+06,27.4795,27.4795,27.4795,20.9969,0,0.204292,0,1.99261e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,5.82489e+06,27.519,27.519,27.519,20.9969,0,0.255394,0,2.50627e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,6.49443e+06,27.5479,27.5479,27.5479,20.9969,0,0.287088,0,2.82982e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,6.59855e+06,27.5724,27.5724,27.5724,20.9969,0,0.291613,0,2.88513e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,5.74953e+06,27.5923,27.5923,27.5923,20.9969,0,0.250717,0,2.48799e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,6.95512e+06,27.5921,27.5921,27.5921,20.9969,0,0.308889,0,3.0652e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,7.44488e+06,27.5993,27.5993,27.5993,20.9969,0,0.332326,0,3.30138e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.15841e+06,27.6096,27.6096,27.6096,20.9969,0,0.367007,0,3.65159e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.0691e+06,27.61,27.61,27.61,20.9969,0,0.362766,0,3.60957e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,4.96674e+06,27.6051,27.6051,27.6051,20.9969,0,0.213415,0,2.12197e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,27.5899,27.5899,27.5899,27.5899,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,932874,27.5735,27.5735,27.5735,20.9969,0,0.03769,0,3.73192e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.63297e+06,27.3964,27.3964,27.3964,20.9969,0,0.0694837,0,6.69127e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,4.75189e+06,27.3645,27.3645,27.3645,20.9969,0,0.207846,0,1.99094e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.29322e+06,27.4039,27.4039,27.4039,20.9969,0,0.232389,0,2.24021e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.38283e+06,27.4731,27.4731,27.4731,20.9969,0,0.235033,0,2.29015e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,5.57799e+06,27.553,27.553,27.553,20.9969,0,0.243239,0,2.39947e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,4.83408e+06,27.5758,27.5758,27.5758,20.9969,0,0.207814,0,2.05709e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.27496e+06,27.5759,27.5759,27.5759,20.9969,0,0.276254,0,2.7346e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,6.47984e+06,27.6009,27.6009,27.6009,20.9969,0,0.285992,0,2.84177e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,7.35252e+06,27.6258,27.6258,27.6258,20.9969,0,0.327401,0,3.26551e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,8.45858e+06,27.6318,27.6318,27.6318,20.9969,0,0.381858,0,3.81212e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.14419e+06,27.6383,27.6383,27.6383,20.9969,0,0.26979,0,2.69597e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,27.6388,27.6388,27.6388,27.6388,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.75001e+06,27.5637,27.5637,27.5637,20.9969,0,0.0705192,0,6.97633e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,2.94347e+06,27.4473,27.4473,27.4473,20.9969,0,0.123507,0,1.19858e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.27971e+06,27.4661,27.4661,27.4661,20.9969,0,0.278429,0,2.71012e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,6.87837e+06,27.5141,27.5141,27.5141,20.9969,0,0.306749,0,3.00796e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.16866e+06,27.576,27.576,27.576,20.9969,0,0.319386,0,3.16179e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,7.35142e+06,27.6132,27.6132,27.6132,20.9969,0,0.327461,0,3.2599e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,6.60313e+06,27.6186,27.6186,27.6186,20.9969,0,0.290966,0,2.89893e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.02419e+06,27.6178,27.6178,27.6178,20.9969,0,0.360501,0,3.59131e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,8.68858e+06,27.6285,27.6285,27.6285,20.9969,0,0.392961,0,3.921e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,9.61293e+06,27.6364,27.6364,27.6364,20.9969,0,0.43908,0,4.38641e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.03661e+07,27.6308,27.6308,27.6308,20.9969,0,0.478025,0,4.77139e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.13325e+06,27.6227,27.6227,27.6227,20.9969,0,0.366523,0,3.65402e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,27.6136,27.6136,27.6136,27.6136,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,2.8946e+06,27.4811,27.4811,27.4811,20.9969,0,0.121062,0,1.18371e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.44771e+06,27.3745,27.3745,27.3745,20.9969,0,0.192236,0,1.84487e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,7.58461e+06,27.3987,27.3987,27.3987,20.9969,0,0.342313,0,3.29718e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.00189e+06,27.4678,27.4678,27.4678,20.9969,0,0.362129,0,3.52571e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.12838e+06,27.5346,27.5346,27.5346,20.9969,0,0.366736,0,3.60758e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,8.22898e+06,27.5723,27.5723,27.5723,20.9969,0,0.37093,0,3.66983e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,7.54389e+06,27.5885,27.5885,27.5885,20.9969,0,0.336775,0,3.34007e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,8.84728e+06,27.5924,27.5924,27.5924,20.9969,0,0.401584,0,3.98524e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,9.50264e+06,27.6021,27.6021,27.6021,20.9969,0,0.43403,0,4.31352e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.03436e+07,27.6085,27.6085,27.6085,20.9969,0,0.476502,0,4.74024e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.09592e+07,27.6021,27.6021,27.6021,20.9969,0,0.508721,0,5.05581e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,8.57663e+06,27.5982,27.5982,27.5982,20.9969,0,0.388185,0,3.85566e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,27.5901,27.5901,27.5901,27.5901,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.57383e+06,27.4172,27.4172,27.4172,20.9969,0,0.151615,0,1.4682e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.36129e+06,27.3319,27.3319,27.3319,20.9969,0,0.235259,0,2.24262e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,8.39604e+06,27.3652,27.3652,27.3652,20.9969,0,0.382445,0,3.66446e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,8.85385e+06,27.415,27.415,27.415,20.9969,0,0.404625,0,3.90733e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,8.95851e+06,27.45,27.45,27.45,20.9969,0,0.408437,0,3.96566e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,9.06575e+06,27.5194,27.5194,27.5194,20.9969,0,0.412811,0,4.05141e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,8.4198e+06,27.5395,27.5395,27.5395,20.9969,0,0.380215,0,3.74287e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,9.83667e+06,27.5444,27.5444,27.5444,20.9969,0,0.451796,0,4.45089e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.06169e+07,27.5626,27.5626,27.5626,20.9969,0,0.491062,0,4.85115e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.14835e+07,27.5791,27.5791,27.5791,20.9969,0,0.535539,0,5.30382e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.20906e+07,27.5764,27.5764,27.5764,20.9969,0,0.567705,0,5.62011e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,9.88527e+06,27.5777,27.5777,27.5777,20.9969,0,0.453986,0,4.4952e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,27.5697,27.5697,27.5697,27.5697,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,3.81659e+06,27.1102,27.1102,27.1102,20.9969,0,0.163579,0,1.51242e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.18152e+06,26.9963,26.9963,26.9963,20.9969,0,0.228663,0,2.06436e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,8.3838e+06,27.0394,27.0394,27.0394,20.9969,0,0.384281,0,3.49357e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,8.73131e+06,27.1261,27.1261,27.1261,20.9969,0,0.400892,0,3.69683e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,8.69511e+06,27.2177,27.2177,27.2177,20.9969,0,0.39691,0,3.71486e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,8.6493e+06,27.3174,27.3174,27.3174,20.9969,0,0.393121,0,3.73837e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,7.85632e+06,27.3488,27.3488,27.3488,20.9969,0,0.353274,0,3.37625e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,9.22823e+06,27.3639,27.3639,27.3639,20.9969,0,0.421973,0,4.0424e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,9.69426e+06,27.3982,27.3982,27.3982,20.9969,0,0.445006,0,4.28604e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.02832e+07,27.4272,27.4272,27.4272,20.9969,0,0.474652,0,4.59227e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.09062e+07,27.4561,27.4561,27.4561,20.9969,0,0.50689,0,4.92624e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,8.8236e+06,27.485,27.485,27.485,20.9969,0,0.401075,0,3.91533e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,27.4818,27.4818,27.4818,27.4818,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.43886e+06,27.4523,27.4523,27.4523,20.9969,0,0.192718,0,1.87455e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.11035e+06,27.3979,27.3979,27.3979,20.9969,0,0.270626,0,2.60653e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,8.91928e+06,27.4327,27.4327,27.4327,20.9969,0,0.408352,0,3.95422e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,9.37667e+06,27.4802,27.4802,27.4802,20.9969,0,0.430507,0,4.19958e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,9.51462e+06,27.5132,27.5132,27.5132,20.9969,0,0.435949,0,4.27431e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,9.75534e+06,27.5681,27.5681,27.5681,20.9969,0,0.447221,0,4.42186e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,9.1599e+06,27.5758,27.5758,27.5758,20.9969,0,0.416917,0,4.12698e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.04188e+07,27.5713,27.5713,27.5713,20.9969,0,0.481271,0,4.7607e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.1104e+07,27.5813,27.5813,27.5813,20.9969,0,0.516073,0,5.11272e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.18459e+07,27.5883,27.5883,27.5883,20.9969,0,0.55442,0,5.49849e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.25696e+07,27.5822,27.5822,27.5822,20.9969,0,0.593181,0,5.87743e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.04428e+07,27.58,27.58,27.58,20.9969,0,0.482882,0,4.78297e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,27.5716,27.5716,27.5716,27.5716,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,5.68111e+06,27.4674,27.4674,27.4674,20.9969,0,0.252288,0,2.46133e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,7.88954e+06,27.4159,27.4159,27.4159,20.9969,0,0.356484,0,3.44311e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.05225e+07,27.4437,27.4437,27.4437,20.9969,0,0.489188,0,4.74503e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.09969e+07,27.4861,27.4861,27.4861,20.9969,0,0.513117,0,5.00998e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.1304e+07,27.5329,27.5329,27.5329,20.9969,0,0.527555,0,5.1882e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.14672e+07,27.5607,27.5607,27.5607,20.9969,0,0.535447,0,5.28812e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.0747e+07,27.5608,27.5608,27.5608,20.9969,0,0.498021,0,4.91853e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.20492e+07,27.5571,27.5571,27.5571,20.9969,0,0.56636,0,5.59032e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.26935e+07,27.5666,27.5666,27.5666,20.9969,0,0.599853,0,5.92947e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.34838e+07,27.5707,27.5707,27.5707,20.9969,0,0.641744,0,6.34752e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.40677e+07,27.5611,27.5611,27.5611,20.9969,0,0.673865,0,6.65551e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.20221e+07,27.5614,27.5614,27.5614,20.9969,0,0.565036,0,5.58093e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,27.5539,27.5539,27.5539,27.5539,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,6.49278e+06,27.5692,27.5692,27.5692,20.9969,0,0.294258,0,2.91364e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,9.69183e+06,27.5266,27.5266,27.5266,20.9969,0,0.445948,0,4.38143e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.20603e+07,27.5352,27.5352,27.5352,20.9969,0,0.568521,0,5.59296e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.25033e+07,27.5588,27.5588,27.5588,20.9969,0,0.591463,0,5.83966e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.25436e+07,27.5685,27.5685,27.5685,20.9969,0,0.592436,0,5.85785e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.25847e+07,27.5808,27.5808,27.5808,20.9969,0,0.594215,0,5.88649e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.18551e+07,27.574,27.574,27.574,20.9969,0,0.555731,0,5.49956e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.30581e+07,27.5657,27.5657,27.5657,20.9969,0,0.620004,0,6.12786e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.35892e+07,27.5649,27.5649,27.5649,20.9969,0,0.648015,0,6.40391e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.4247e+07,27.566,27.566,27.566,20.9969,0,0.683229,0,6.75304e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.46887e+07,27.5534,27.5534,27.5534,20.9969,0,0.707895,0,6.98341e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.24837e+07,27.5534,27.5534,27.5534,20.9969,0,0.589165,0,5.81215e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,27.5461,27.5461,27.5461,27.5461,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.14132e+06,27.5432,27.5432,27.5432,20.9969,0,0.278087,0,2.74279e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,9.22458e+06,27.5031,27.5031,27.5031,20.9969,0,0.420992,0,4.12136e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.17196e+07,27.5182,27.5182,27.5182,20.9969,0,0.549628,0,5.39307e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.22574e+07,27.5522,27.5522,27.5522,20.9969,0,0.577326,0,5.69437e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.25071e+07,27.5654,27.5654,27.5654,20.9969,0,0.590125,0,5.83227e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.26269e+07,27.5776,27.5776,27.5776,20.9969,0,0.596483,0,5.90602e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.17742e+07,27.5801,27.5801,27.5801,20.9969,0,0.551265,0,5.46041e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.31463e+07,27.5646,27.5646,27.5646,20.9969,0,0.624613,0,6.17237e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.33225e+07,27.559,27.559,27.559,20.9969,0,0.633841,0,6.25817e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.37538e+07,27.5609,27.5609,27.5609,20.9969,0,0.656603,0,6.4848e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.41315e+07,27.5535,27.5535,27.5535,20.9969,0,0.677169,0,6.6804e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.20706e+07,27.561,27.561,27.561,20.9969,0,0.567099,0,5.60094e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,27.5613,27.5613,27.5613,27.5613,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.39028e+06,27.383,27.383,27.383,20.9969,0,0.143501,0,1.38151e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.25664e+06,27.3041,27.3041,27.3041,20.9969,0,0.181197,0,1.71972e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,7.69527e+06,27.3277,27.3277,27.3277,20.9969,0,0.346048,0,3.29618e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,8.62475e+06,27.377,27.377,27.377,20.9969,0,0.392698,0,3.76965e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,8.68674e+06,27.4511,27.4511,27.4511,20.9969,0,0.394738,0,3.83328e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,8.72123e+06,27.5045,27.5045,27.5045,20.9969,0,0.395888,0,3.87637e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.2126e+06,27.5212,27.5212,27.5212,20.9969,0,0.370297,0,3.63506e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,9.64723e+06,27.5414,27.5414,27.5414,20.9969,0,0.442461,0,4.35693e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.061e+07,27.5723,27.5723,27.5723,20.9969,0,0.490827,0,4.85596e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.13345e+07,27.5819,27.5819,27.5819,20.9969,0,0.527807,0,5.22949e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.20563e+07,27.5824,27.5824,27.5824,20.9969,0,0.565926,0,5.60755e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,9.73156e+06,27.5831,27.5831,27.5831,20.9969,0,0.446,0,4.41976e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,27.5758,27.5758,27.5758,27.5758,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.07363e+06,27.6165,27.6165,27.6165,20.9969,0,0.22564,0,2.24868e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,5.5823e+06,27.5692,27.5692,27.5692,20.9969,0,0.241947,0,2.39257e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,9.14993e+06,27.5651,27.5651,27.5651,20.9969,0,0.416979,0,4.12082e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.02951e+07,27.5808,27.5808,27.5808,20.9969,0,0.474528,0,4.70081e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.06824e+07,27.5896,27.5896,27.5896,20.9969,0,0.494263,0,4.90287e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.06093e+07,27.6006,27.6006,27.6006,20.9969,0,0.490689,0,4.8755e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.01605e+07,27.6002,27.6002,27.6002,20.9969,0,0.467564,0,4.64544e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.08599e+07,27.5848,27.5848,27.5848,20.9969,0,0.503874,0,4.99451e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.08554e+07,27.5931,27.5931,27.5931,20.9969,0,0.503653,0,4.99863e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.02893e+07,27.6042,27.6042,27.6042,20.9969,0,0.474693,0,4.71919e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.00727e+07,27.6158,27.6158,27.6158,20.9969,0,0.463668,0,4.61762e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,7.60918e+06,27.6281,27.6281,27.6281,20.9969,0,0.339514,0,3.38749e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,27.6285,27.6285,27.6285,27.6285,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,4.88767e+06,27.7257,27.7257,27.7257,20.9969,0,0.212531,0,2.15224e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.07854e+06,27.6808,27.6808,27.6808,20.9969,0,0.268274,0,2.69807e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,9.16221e+06,27.6648,27.6648,27.6648,20.9969,0,0.41892,0,4.2029e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,9.67818e+06,27.6602,27.6602,27.6602,20.9969,0,0.444525,0,4.45674e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,9.67228e+06,27.6556,27.6556,27.6556,20.9969,0,0.443004,0,4.4384e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,9.74064e+06,27.6596,27.6596,27.6596,20.9969,0,0.446042,0,4.47152e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,8.91849e+06,27.6486,27.6486,27.6486,20.9969,0,0.404599,0,4.04936e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.03379e+07,27.637,27.637,27.637,20.9969,0,0.476878,0,4.76443e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.08816e+07,27.6328,27.6328,27.6328,20.9969,0,0.504281,0,5.03498e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.16818e+07,27.6281,27.6281,27.6281,20.9969,0,0.545488,0,5.44255e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.23432e+07,27.6184,27.6184,27.6184,20.9969,0,0.58078,0,5.78625e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.00388e+07,27.599,27.599,27.599,20.9969,0,0.461845,0,4.58783e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,27.5906,27.5906,27.5906,27.5906,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.28014e+06,27.6015,27.6015,27.6015,20.9969,0,0.232197,0,2.30957e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.05554e+06,27.5607,27.5607,27.5607,20.9969,0,0.315256,0,3.11356e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,9.86056e+06,27.5673,27.5673,27.5673,20.9969,0,0.454613,0,4.49434e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.0434e+07,27.5931,27.5931,27.5931,20.9969,0,0.483302,0,4.79672e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.05913e+07,27.6057,27.6057,27.6057,20.9969,0,0.49014,0,4.87382e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.06887e+07,27.6176,27.6176,27.6176,20.9969,0,0.494624,0,4.9273e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,9.95956e+06,27.6108,27.6108,27.6108,20.9969,0,0.457231,0,4.5501e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.12593e+07,27.6022,27.6022,27.6022,20.9969,0,0.524534,0,5.21306e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.19428e+07,27.6031,27.6031,27.6031,20.9969,0,0.559768,0,5.56399e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.26269e+07,27.6001,27.6001,27.6001,20.9969,0,0.595569,0,5.91718e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.32064e+07,27.5855,27.5855,27.5855,20.9969,0,0.627066,0,6.21634e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.10362e+07,27.5798,27.5798,27.5798,20.9969,0,0.513307,0,5.08425e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,27.5718,27.5718,27.5718,27.5718,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,5.79997e+06,27.5898,27.5898,27.5898,20.9969,0,0.259503,0,2.57683e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,8.25064e+06,27.546,27.546,27.546,20.9969,0,0.372844,0,3.67406e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.01997e+07,27.5472,27.5472,27.5472,20.9969,0,0.470139,0,4.6336e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.06566e+07,27.574,27.574,27.574,20.9969,0,0.493157,0,4.88037e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.10542e+07,27.5894,27.5894,27.5894,20.9969,0,0.51352,0,5.09371e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.15074e+07,27.6005,27.6005,27.6005,20.9969,0,0.537163,0,5.3372e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.0759e+07,27.5921,27.5921,27.5921,20.9969,0,0.498283,0,4.9446e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.20088e+07,27.5769,27.5769,27.5769,20.9969,0,0.564015,0,5.584e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.23395e+07,27.5813,27.5813,27.5813,20.9969,0,0.581161,0,5.75759e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.25939e+07,27.5804,27.5804,27.5804,20.9969,0,0.594417,0,5.88812e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.31844e+07,27.574,27.574,27.574,20.9969,0,0.625676,0,6.19169e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.11185e+07,27.5827,27.5827,27.5827,20.9969,0,0.516985,0,5.12287e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,27.583,27.583,27.583,27.583,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,27.583,27.583,27.583,27.583,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,27.583,27.583,27.583,27.583,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,27.583,27.583,27.583,27.583,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,27.583,27.583,27.583,27.583,0,0,0,0
