Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,27.583,27.583,27.583,27.583,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,69195.4,27.5805,27.5805,27.5805,24.29,0,0.00210737,0,208673
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,114549,27.5662,27.5662,27.5662,20.9969,0,0.00318771,0,315087
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,47397.5,27.5589,27.5589,27.5589,20.9969,0,0.000306892,0,30299.8
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,27.5581,27.5581,27.5581,27.5581,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.34278e+06,27.3567,27.3567,27.3567,20.9969,0,0.288282,0,2.76124e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,7.66486e+06,27.2754,27.2754,27.2754,20.9969,0,0.34401,0,3.24971e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.11081e+07,27.2925,27.2925,27.2925,20.9969,0,0.519466,0,4.92039e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.14247e+07,27.3322,27.3322,27.3322,20.9969,0,0.535592,0,5.10528e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.17561e+07,27.3681,27.3681,27.3681,20.9969,0,0.552718,0,5.29839e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.15304e+07,27.4337,27.4337,27.4337,20.9969,0,0.540398,0,5.23361e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.05445e+07,27.4584,27.4584,27.4584,20.9969,0,0.488886,0,4.75298e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.16145e+07,27.4704,27.4704,27.4704,20.9969,0,0.544976,0,5.30812e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.20927e+07,27.5001,27.5001,27.5001,20.9969,0,0.569481,0,5.5723e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.27647e+07,27.5292,27.5292,27.5292,20.9969,0,0.604279,0,5.93924e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.32196e+07,27.5364,27.5364,27.5364,20.9969,0,0.628868,0,6.18772e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.0994e+07,27.5411,27.5411,27.5411,20.9969,0,0.511758,0,5.03903e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,27.5335,27.5335,27.5335,27.5335,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.26569e+06,27.3963,27.3963,27.3963,20.9969,0,0.235369,0,2.27151e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.14809e+06,27.336,27.336,27.336,20.9969,0,0.321051,0,3.06232e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,9.70306e+06,27.3617,27.3617,27.3617,20.9969,0,0.448385,0,4.29392e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,9.94468e+06,27.4281,27.4281,27.4281,20.9969,0,0.460022,0,4.45131e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.00472e+07,27.4937,27.4937,27.4937,20.9969,0,0.463671,0,4.53256e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.02788e+07,27.551,27.551,27.551,20.9969,0,0.474579,0,4.6801e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,9.42521e+06,27.5578,27.5578,27.5578,20.9969,0,0.430933,0,4.25402e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.06959e+07,27.5549,27.5549,27.5549,20.9969,0,0.496279,0,4.89694e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.12349e+07,27.5654,27.5654,27.5654,20.9969,0,0.523646,0,5.17524e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.16711e+07,27.5745,27.5745,27.5745,20.9969,0,0.545969,0,5.40337e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.13122e+07,27.5742,27.5742,27.5742,20.9969,0,0.527621,0,5.22151e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,8.85917e+06,27.5758,27.5758,27.5758,20.9969,0,0.401454,0,3.97387e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,27.5686,27.5686,27.5686,27.5686,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,2.98301e+06,27.5562,27.5562,27.5562,20.9969,0,0.128415,0,1.26774e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.39697e+06,27.4779,27.4779,27.4779,20.9969,0,0.141514,0,1.37996e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,6.98513e+06,27.4845,27.4845,27.4845,20.9969,0,0.311402,0,3.03964e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.00703e+06,27.5211,27.5211,27.5211,20.9969,0,0.360663,0,3.54048e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,8.91848e+06,27.5497,27.5497,27.5497,20.9969,0,0.405663,0,3.99965e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,9.31935e+06,27.5885,27.5885,27.5885,20.9969,0,0.425572,0,4.22083e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,8.64389e+06,27.5886,27.5886,27.5886,20.9969,0,0.391634,0,3.88422e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.00816e+07,27.5815,27.5815,27.5815,20.9969,0,0.464615,0,4.60312e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.04756e+07,27.5867,27.5867,27.5867,20.9969,0,0.484301,0,4.80188e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.12586e+07,27.5909,27.5909,27.5909,20.9969,0,0.524167,0,5.20053e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.03702e+07,27.5868,27.5868,27.5868,20.9969,0,0.479068,0,4.75011e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,7.34187e+06,27.5824,27.5824,27.5824,20.9969,0,0.327037,0,3.24052e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,27.5666,27.5666,27.5666,27.5666,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.44884e+06,27.4943,27.4943,27.4943,20.9969,0,0.193505,0,1.89447e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,5.92474e+06,27.4442,27.4442,27.4442,20.9969,0,0.261478,0,2.53665e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,8.90517e+06,27.4704,27.4704,27.4704,20.9969,0,0.407576,0,3.96987e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,9.53161e+06,27.5314,27.5314,27.5314,20.9969,0,0.438467,0,4.31119e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,9.73798e+06,27.5743,27.5743,27.5743,20.9969,0,0.447424,0,4.42803e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,9.84823e+06,27.5946,27.5946,27.5946,20.9969,0,0.452403,0,4.49103e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.09813e+06,27.5988,27.5988,27.5988,20.9969,0,0.414303,0,4.1154e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.04208e+07,27.5954,27.5954,27.5954,20.9969,0,0.481906,0,4.7845e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.10675e+07,27.6022,27.6022,27.6022,20.9969,0,0.514538,0,5.1137e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.17151e+07,27.6051,27.6051,27.6051,20.9969,0,0.547674,0,5.44541e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.23031e+07,27.595,27.595,27.595,20.9969,0,0.579045,0,5.74853e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.01162e+07,27.5898,27.5898,27.5898,20.9969,0,0.465969,0,4.62233e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,27.5816,27.5816,27.5816,27.5816,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.10469e+06,27.5386,27.5386,27.5386,20.9969,0,0.180488,0,1.77826e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,5.93313e+06,27.4812,27.4812,27.4812,20.9969,0,0.259651,0,2.53339e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.08288e+06,27.4964,27.4964,27.4964,20.9969,0,0.414377,0,4.05232e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.0289e+07,27.53,27.53,27.53,20.9969,0,0.475607,0,4.67515e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.04317e+07,27.5506,27.5506,27.5506,20.9969,0,0.482389,0,4.7568e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.05933e+07,27.5716,27.5716,27.5716,20.9969,0,0.490321,0,4.85047e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,9.8759e+06,27.5722,27.5722,27.5722,20.9969,0,0.453547,0,4.48712e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.12473e+07,27.5685,27.5685,27.5685,20.9969,0,0.524625,0,5.18738e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.18568e+07,27.5757,27.5757,27.5757,20.9969,0,0.555885,0,5.50249e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.25077e+07,27.5784,27.5784,27.5784,20.9969,0,0.589737,0,5.83999e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.30653e+07,27.5701,27.5701,27.5701,20.9969,0,0.619845,0,6.13034e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.09029e+07,27.5686,27.5686,27.5686,20.9969,0,0.50655,0,5.00875e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,27.5603,27.5603,27.5603,27.5603,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,49506.4,27.5609,27.5609,27.5609,24.2786,0,0.0012568,0,124137
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,27.5627,27.5627,27.5627,27.5627,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,7.53295e+06,27.3829,27.3829,27.3829,20.9969,0,0.347235,0,3.34194e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.09779e+07,27.3214,27.3214,27.3214,20.9969,0,0.514667,0,4.8978e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.27296e+07,27.3472,27.3472,27.3472,20.9969,0,0.606705,0,5.7968e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.26897e+07,27.4081,27.4081,27.4081,20.9969,0,0.603483,0,5.82129e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.26523e+07,27.4682,27.4682,27.4682,20.9969,0,0.599779,0,5.84e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.27389e+07,27.5069,27.5069,27.5069,20.9969,0,0.603644,0,5.91278e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.20653e+07,27.5266,27.5266,27.5266,20.9969,0,0.567548,0,5.57599e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.32224e+07,27.532,27.532,27.532,20.9969,0,0.629609,0,6.19087e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.37803e+07,27.5455,27.5455,27.5455,20.9969,0,0.658924,0,6.49244e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.43478e+07,27.5535,27.5535,27.5535,20.9969,0,0.689024,0,6.79733e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.48222e+07,27.549,27.549,27.549,20.9969,0,0.715315,0,7.0519e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.25657e+07,27.5512,27.5512,27.5512,20.9969,0,0.593577,0,5.85372e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,27.544,27.544,27.544,27.544,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.08814e+06,27.5065,27.5065,27.5065,20.9969,0,0.32378,0,3.17639e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.0033e+07,27.4656,27.4656,27.4656,20.9969,0,0.464313,0,4.51922e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.22584e+07,27.4872,27.4872,27.4872,20.9969,0,0.579917,0,5.66318e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.2756e+07,27.5189,27.5189,27.5189,20.9969,0,0.605794,0,5.94482e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.27576e+07,27.5321,27.5321,27.5321,20.9969,0,0.604671,0,5.94572e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.29485e+07,27.5596,27.5596,27.5596,20.9969,0,0.614178,0,6.06467e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.22391e+07,27.5582,27.5582,27.5582,20.9969,0,0.576461,0,5.69096e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.34709e+07,27.5509,27.5509,27.5509,20.9969,0,0.642758,0,6.33843e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.39538e+07,27.5576,27.5576,27.5576,20.9969,0,0.668195,0,6.59603e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.47028e+07,27.5628,27.5628,27.5628,20.9969,0,0.708336,0,6.99778e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.52339e+07,27.5515,27.5515,27.5515,20.9969,0,0.737934,0,7.27765e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.22644e+07,27.5502,27.5502,27.5502,20.9969,0,0.576692,0,5.68637e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.13386e+06,27.5036,27.5036,27.5036,20.9969,0,0.326513,0,3.20175e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.08473e+07,27.4596,27.4596,27.4596,20.9969,0,0.505922,0,4.91967e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.302e+07,27.4815,27.4815,27.4815,20.9969,0,0.620484,0,6.05402e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.35262e+07,27.5135,27.5135,27.5135,20.9969,0,0.647211,0,6.34592e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.36702e+07,27.5245,27.5245,27.5245,20.9969,0,0.653801,0,6.42139e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.39162e+07,27.5516,27.5516,27.5516,20.9969,0,0.666593,0,6.57419e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.31421e+07,27.5491,27.5491,27.5491,20.9969,0,0.624889,0,6.16052e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.43246e+07,27.5421,27.5421,27.5421,20.9969,0,0.689463,0,6.78983e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.48598e+07,27.5487,27.5487,27.5487,20.9969,0,0.718053,0,7.07849e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.54701e+07,27.5527,27.5527,27.5527,20.9969,0,0.750939,0,7.40718e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.60224e+07,27.5445,27.5445,27.5445,20.9969,0,0.781994,0,7.70389e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.38143e+07,27.5429,27.5429,27.5429,20.9969,0,0.660758,0,6.50799e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,27.5358,27.5358,27.5358,27.5358,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,8.43653e+06,27.5458,27.5458,27.5458,20.9969,0,0.389818,0,3.84869e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.22605e+07,27.51,27.51,27.51,20.9969,0,0.579597,0,5.68011e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.40782e+07,27.5166,27.5166,27.5166,20.9969,0,0.677084,0,6.64196e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.44947e+07,27.5392,27.5392,27.5392,20.9969,0,0.699407,0,6.8847e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.44815e+07,27.5443,27.5443,27.5443,20.9969,0,0.697626,0,6.87257e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.44852e+07,27.5548,27.5548,27.5548,20.9969,0,0.69751,0,6.88245e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.37244e+07,27.5484,27.5484,27.5484,20.9969,0,0.656229,0,6.46884e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.48045e+07,27.542,27.542,27.542,20.9969,0,0.715729,0,7.04837e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.51768e+07,27.5463,27.5463,27.5463,20.9969,0,0.73556,0,7.2485e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.58002e+07,27.5511,27.5511,27.5511,20.9969,0,0.769403,0,7.58748e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.61682e+07,27.5406,27.5406,27.5406,20.9969,0,0.790317,0,7.78131e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.41699e+07,27.5427,27.5427,27.5427,20.9969,0,0.680228,0,6.6995e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,27.5355,27.5355,27.5355,27.5355,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,8.3382e+06,27.509,27.509,27.509,20.9969,0,0.385424,0,3.78389e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.14185e+07,27.4765,27.4765,27.4765,20.9969,0,0.535424,0,5.22022e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.35058e+07,27.4933,27.4933,27.4933,20.9969,0,0.646293,0,6.31731e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.39784e+07,27.5293,27.5293,27.5293,20.9969,0,0.671163,0,6.59676e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.37448e+07,27.538,27.538,27.538,20.9969,0,0.657163,0,6.46774e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.4166e+07,27.5559,27.5559,27.5559,20.9969,0,0.68005,0,6.71123e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.3256e+07,27.5497,27.5497,27.5497,20.9969,0,0.630886,0,6.2202e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.42412e+07,27.5433,27.5433,27.5433,20.9969,0,0.684743,0,6.74464e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.47219e+07,27.5477,27.5477,27.5477,20.9969,0,0.710383,0,7.00189e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.53028e+07,27.553,27.553,27.553,20.9969,0,0.741669,0,7.31608e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.57525e+07,27.5428,27.5428,27.5428,20.9969,0,0.767029,0,7.55447e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.36092e+07,27.5463,27.5463,27.5463,20.9969,0,0.649628,0,6.40168e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,27.539,27.539,27.539,27.539,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,7.39109e+06,27.3998,27.3998,27.3998,20.9969,0,0.340733,0,3.28854e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.12328e+07,27.3396,27.3396,27.3396,20.9969,0,0.525169,0,5.01213e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.25548e+07,27.356,27.356,27.356,20.9969,0,0.595317,0,5.69571e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.20714e+07,27.4013,27.4013,27.4013,20.9969,0,0.569434,0,5.48709e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.27191e+07,27.4411,27.4411,27.4411,20.9969,0,0.603015,0,5.84681e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.23313e+07,27.475,27.475,27.475,20.9969,0,0.582486,0,5.67752e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.11728e+07,27.5051,27.5051,27.5051,20.9969,0,0.52109,0,5.10272e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.30483e+07,27.5163,27.5163,27.5163,20.9969,0,0.620495,0,6.08655e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.37115e+07,27.5336,27.5336,27.5336,20.9969,0,0.655603,0,6.44804e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.41773e+07,27.5408,27.5408,27.5408,20.9969,0,0.680165,0,6.69697e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.36365e+07,27.5407,27.5407,27.5407,20.9969,0,0.65121,0,6.41172e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.0807e+07,27.543,27.543,27.543,20.9969,0,0.501054,0,4.93506e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,27.533,27.533,27.533,27.533,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,5.63204e+06,27.5863,27.5863,27.5863,20.9969,0,0.253504,0,2.51565e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.00354e+06,27.5427,27.5427,27.5427,20.9969,0,0.359806,0,3.54391e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.07404e+07,27.5385,27.5385,27.5385,20.9969,0,0.498529,0,4.90678e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.08136e+07,27.5606,27.5606,27.5606,20.9969,0,0.50219,0,4.95962e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.11931e+07,27.5761,27.5761,27.5761,20.9969,0,0.521615,0,5.16355e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.18707e+07,27.5911,27.5911,27.5911,20.9969,0,0.556978,0,5.52621e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.12794e+07,27.5793,27.5793,27.5793,20.9969,0,0.526286,0,5.21241e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.24516e+07,27.5753,27.5753,27.5753,20.9969,0,0.588422,0,5.82421e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.29116e+07,27.5791,27.5791,27.5791,20.9969,0,0.612294,0,6.064e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.33329e+07,27.5816,27.5816,27.5816,20.9969,0,0.63429,0,6.28418e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.28597e+07,27.5737,27.5737,27.5737,20.9969,0,0.609443,0,6.03079e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,9.54024e+06,27.573,27.573,27.573,20.9969,0,0.436323,0,4.31722e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,27.5628,27.5628,27.5628,27.5628,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.09098e+06,27.5805,27.5805,27.5805,20.9969,0,0.274382,0,2.72086e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,8.48866e+06,27.5396,27.5396,27.5396,20.9969,0,0.385746,0,3.7975e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.11692e+07,27.5444,27.5444,27.5444,20.9969,0,0.522459,0,5.14702e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.17364e+07,27.5616,27.5616,27.5616,20.9969,0,0.551557,0,5.44797e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.18743e+07,27.567,27.567,27.567,20.9969,0,0.557669,0,5.51282e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.202e+07,27.5861,27.5861,27.5861,20.9969,0,0.564873,0,5.60033e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.12254e+07,27.5816,27.5816,27.5816,20.9969,0,0.523326,0,5.18487e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.24847e+07,27.5744,27.5744,27.5744,20.9969,0,0.590034,0,5.83931e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.2977e+07,27.5769,27.5769,27.5769,20.9969,0,0.615497,0,6.09362e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.37436e+07,27.5813,27.5813,27.5813,20.9969,0,0.655913,0,6.4981e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.42706e+07,27.5703,27.5703,27.5703,20.9969,0,0.68482,0,6.77322e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.20796e+07,27.5673,27.5673,27.5673,20.9969,0,0.567606,0,5.61137e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,27.5591,27.5591,27.5591,27.5591,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,6.88376e+06,27.5065,27.5065,27.5065,20.9969,0,0.313939,0,3.07968e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,9.54992e+06,27.4605,27.4605,27.4605,20.9969,0,0.439162,0,4.27102e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.20552e+07,27.4795,27.4795,27.4795,20.9969,0,0.568948,0,5.54947e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.26258e+07,27.5136,27.5136,27.5136,20.9969,0,0.598689,0,5.87028e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.28712e+07,27.5395,27.5395,27.5395,20.9969,0,0.610558,0,6.01046e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.30058e+07,27.5623,27.5623,27.5623,20.9969,0,0.617293,0,6.0979e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.22229e+07,27.561,27.561,27.561,20.9969,0,0.575681,0,5.68567e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.34409e+07,27.5563,27.5563,27.5563,20.9969,0,0.641208,0,6.32832e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.39003e+07,27.5603,27.5603,27.5603,20.9969,0,0.665351,0,6.57057e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.4678e+07,27.5645,27.5645,27.5645,20.9969,0,0.707011,0,6.98648e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.50644e+07,27.5533,27.5533,27.5533,20.9969,0,0.728583,0,7.18737e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.29623e+07,27.5521,27.5521,27.5521,20.9969,0,0.61474,0,6.06323e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,27.5442,27.5442,27.5442,27.5442,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.13883e+06,27.4297,27.4297,27.4297,20.9969,0,0.326915,0,3.16974e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.08638e+07,27.3754,27.3754,27.3754,20.9969,0,0.507533,0,4.87108e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.2881e+07,27.4018,27.4018,27.4018,20.9969,0,0.613507,0,5.91225e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.28019e+07,27.4657,27.4657,27.4657,20.9969,0,0.607307,0,5.91101e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.33317e+07,27.5109,27.5109,27.5109,20.9969,0,0.635324,0,6.227e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.36733e+07,27.5494,27.5494,27.5494,20.9969,0,0.653356,0,6.4415e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.29637e+07,27.548,27.548,27.548,20.9969,0,0.615293,0,6.06486e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.41636e+07,27.5408,27.5408,27.5408,20.9969,0,0.680668,0,6.7019e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.47655e+07,27.5473,27.5473,27.5473,20.9969,0,0.71286,0,7.02585e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.52864e+07,27.5501,27.5501,27.5501,20.9969,0,0.740787,0,7.30416e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.59081e+07,27.5405,27.5405,27.5405,20.9969,0,0.775759,0,7.6378e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.38337e+07,27.5426,27.5426,27.5426,20.9969,0,0.661933,0,6.5192e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,27.5351,27.5351,27.5351,27.5351,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,359249,27.5032,27.5032,27.5032,20.9969,0,0.0138605,0,1.35687e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,531119,27.4638,27.4638,27.4638,20.9969,0,0.0215031,0,2.0923e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,716001,27.4472,27.4472,27.4472,20.9969,0,0.0298691,0,2.89887e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,27.4428,27.4428,27.4428,27.4428,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,48029.1,27.4447,27.4447,27.4447,23.1456,0,0.00101831,0,98820.9
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,123449,27.4626,27.4626,27.4626,20.9969,0,0.0037405,0,363979
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,27.477,27.477,27.477,27.477,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,27.477,27.477,27.477,27.477,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,27.477,27.477,27.477,27.477,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,27.477,27.477,27.477,27.477,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,27.477,27.477,27.477,27.477,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,20948.6,27.4771,27.4771,27.4771,25.317,0,0.00032215,0,31411.8
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,440682,27.4876,27.4876,27.4876,20.9969,0,0.0174489,0,1.70405e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,575385,27.4969,27.4969,27.4969,20.9969,0,0.023474,0,2.29575e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,689316,27.4882,27.4882,27.4882,20.9969,0,0.028638,0,2.79705e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,27.4761,27.4761,27.4761,27.4761,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,8.36438e+06,27.3118,27.3118,27.3118,20.9969,0,0.387611,0,3.69326e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.37484e+07,27.2607,27.2607,27.2607,20.9969,0,0.662325,0,6.24261e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.49203e+07,27.2839,27.2839,27.2839,20.9969,0,0.726344,0,6.87065e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.48049e+07,27.3415,27.3415,27.3415,20.9969,0,0.719094,0,6.86436e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.44684e+07,27.3759,27.3759,27.3759,20.9969,0,0.698761,0,6.70656e+07
