Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.43616e+07,27.421,27.421,27.421,20.9969,0,0.692435,0,6.69287e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.33405e+07,27.4417,27.4417,27.4417,20.9969,0,0.636618,0,6.17324e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.4402e+07,27.4665,27.4665,27.4665,20.9969,0,0.69465,0,6.762e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.49019e+07,27.5011,27.5011,27.5011,20.9969,0,0.721195,0,7.0578e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.5548e+07,27.5157,27.5157,27.5157,20.9969,0,0.755944,0,7.41456e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.5991e+07,27.519,27.519,27.519,20.9969,0,0.780731,0,7.6615e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.37303e+07,27.526,27.526,27.526,20.9969,0,0.656094,0,6.44536e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,27.5193,27.5193,27.5193,27.5193,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,6.78026e+06,27.4714,27.4714,27.4714,20.9969,0,0.308756,0,3.012e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.07622e+07,27.4192,27.4192,27.4192,20.9969,0,0.501786,0,4.84894e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.27323e+07,27.4435,27.4435,27.4435,20.9969,0,0.605392,0,5.87205e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.31343e+07,27.4977,27.4977,27.4977,20.9969,0,0.626102,0,6.12417e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.32622e+07,27.5314,27.5314,27.5314,20.9969,0,0.631711,0,6.21101e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.34947e+07,27.5508,27.5508,27.5508,20.9969,0,0.643752,0,6.34809e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.27117e+07,27.5501,27.5501,27.5501,20.9969,0,0.601788,0,5.93371e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.3821e+07,27.546,27.546,27.546,20.9969,0,0.661951,0,6.52279e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.43388e+07,27.5513,27.5513,27.5513,20.9969,0,0.689413,0,6.79887e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.48722e+07,27.5558,27.5558,27.5558,20.9969,0,0.71795,0,7.08523e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.46527e+07,27.5469,27.5469,27.5469,20.9969,0,0.706183,0,6.95962e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.17279e+07,27.5465,27.5465,27.5465,20.9969,0,0.548893,0,5.40918e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,27.5349,27.5349,27.5349,27.5349,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,6.59646e+06,27.5657,27.5657,27.5657,20.9969,0,0.299584,0,2.96459e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.02814e+07,27.5223,27.5223,27.5223,20.9969,0,0.476563,0,4.67917e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.23045e+07,27.5281,27.5281,27.5281,20.9969,0,0.581791,0,5.71727e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.28298e+07,27.5545,27.5545,27.5545,20.9969,0,0.609262,0,6.01145e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.26624e+07,27.5626,27.5626,27.5626,20.9969,0,0.599063,0,5.91803e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.30875e+07,27.5748,27.5748,27.5748,20.9969,0,0.6217,0,6.15307e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.15404e+07,27.5777,27.5777,27.5777,20.9969,0,0.53946,0,5.34152e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.32838e+07,27.5675,27.5675,27.5675,20.9969,0,0.632538,0,6.25347e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.37689e+07,27.5699,27.5699,27.5699,20.9969,0,0.65831,0,6.51061e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.3828e+07,27.5697,27.5697,27.5697,20.9969,0,0.661187,0,6.53888e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.33807e+07,27.563,27.563,27.563,20.9969,0,0.637477,0,6.29793e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.19361e+07,27.5748,27.5748,27.5748,20.9969,0,0.559175,0,5.53426e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,27.5751,27.5751,27.5751,27.5751,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.23301e+06,27.5739,27.5739,27.5739,20.9969,0,0.28109,0,2.78462e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,9.56223e+06,27.5287,27.5287,27.5287,20.9969,0,0.439639,0,4.3209e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.20137e+07,27.5355,27.5355,27.5355,20.9969,0,0.566557,0,5.57384e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.2516e+07,27.5605,27.5605,27.5605,20.9969,0,0.592571,0,5.8521e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.2647e+07,27.57,27.57,27.57,20.9969,0,0.598433,0,5.91847e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.279e+07,27.5806,27.5806,27.5806,20.9969,0,0.605636,0,5.99936e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.1947e+07,27.572,27.572,27.572,20.9969,0,0.561072,0,5.55072e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.31777e+07,27.5639,27.5639,27.5639,20.9969,0,0.627007,0,6.19537e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.37119e+07,27.567,27.567,27.567,20.9969,0,0.65508,0,6.47575e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.44073e+07,27.5698,27.5698,27.5698,20.9969,0,0.692086,0,6.84452e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.45828e+07,27.5575,27.5575,27.5575,20.9969,0,0.701826,0,6.92787e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.25032e+07,27.5561,27.5561,27.5561,20.9969,0,0.589819,0,5.82098e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,27.5486,27.5486,27.5486,27.5486,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,6.51677e+06,27.523,27.523,27.523,20.9969,0,0.294895,0,2.89894e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,9.5918e+06,27.4834,27.4834,27.4834,20.9969,0,0.441329,0,4.30734e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.19738e+07,27.5021,27.5021,27.5021,20.9969,0,0.564609,0,5.52642e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.25337e+07,27.5306,27.5306,27.5306,20.9969,0,0.593802,0,5.83756e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.26956e+07,27.5409,27.5409,27.5409,20.9969,0,0.601237,0,5.91994e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.29035e+07,27.5644,27.5644,27.5644,20.9969,0,0.61177,0,6.04528e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.21995e+07,27.5614,27.5614,27.5614,20.9969,0,0.574437,0,5.67375e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.34966e+07,27.555,27.555,27.555,20.9969,0,0.644206,0,6.35666e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.41367e+07,27.5596,27.5596,27.5596,20.9969,0,0.678206,0,6.69688e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.47818e+07,27.5621,27.5621,27.5621,20.9969,0,0.712705,0,7.04015e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.52232e+07,27.5488,27.5488,27.5488,20.9969,0,0.737374,0,7.26909e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.31742e+07,27.5494,27.5494,27.5494,20.9969,0,0.626178,0,6.1735e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,27.5417,27.5417,27.5417,27.5417,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,102056,27.5519,27.5519,27.5519,23.1785,0,0.00322117,0,317883
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,363120,27.6119,27.6119,27.6119,20.9969,0,0.0139774,0,1.39198e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,476132,27.677,27.677,27.677,20.9969,0,0.0189661,0,1.90634e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,27.6945,27.6945,27.6945,27.6945,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,70154.6,27.6946,27.6946,27.6946,23.2294,0,0.00185009,0,186445
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,27.6953,27.6953,27.6953,27.6953,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,8.12148e+06,27.4799,27.4799,27.4799,20.9969,0,0.375535,0,3.67622e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.10512e+07,27.4312,27.4312,27.4312,20.9969,0,0.514704,0,4.98287e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.38454e+07,27.4357,27.4357,27.4357,20.9969,0,0.664679,0,6.4393e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.35439e+07,27.4721,27.4721,27.4721,20.9969,0,0.647896,0,6.31221e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.40448e+07,27.4986,27.4986,27.4986,20.9969,0,0.674536,0,6.59872e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.51643e+07,27.5254,27.5254,27.5254,20.9969,0,0.736541,0,7.23494e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.45017e+07,27.5278,27.5278,27.5278,20.9969,0,0.700815,0,6.88657e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.55988e+07,27.5295,27.5295,27.5295,20.9969,0,0.761954,0,7.48933e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.61826e+07,27.5359,27.5359,27.5359,20.9969,0,0.793461,0,7.80662e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.65761e+07,27.5403,27.5403,27.5403,20.9969,0,0.814178,0,8.0158e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.6805e+07,27.5322,27.5322,27.5322,20.9969,0,0.826947,0,8.13144e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.47102e+07,27.5384,27.5384,27.5384,20.9969,0,0.710271,0,6.99085e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,27.5313,27.5313,27.5313,27.5313,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,7.84457e+06,27.5086,27.5086,27.5086,20.9969,0,0.359324,0,3.52489e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.07822e+07,27.4753,27.4753,27.4753,20.9969,0,0.501756,0,4.89093e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.31083e+07,27.4921,27.4921,27.4921,20.9969,0,0.624497,0,6.10315e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.36449e+07,27.5266,27.5266,27.5266,20.9969,0,0.652587,0,6.41156e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.38887e+07,27.5468,27.5468,27.5468,20.9969,0,0.66528,0,6.55646e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.42206e+07,27.5558,27.5558,27.5558,20.9969,0,0.683836,0,6.74851e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.34732e+07,27.5486,27.5486,27.5486,20.9969,0,0.644175,0,6.35014e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.45688e+07,27.5414,27.5414,27.5414,20.9969,0,0.704338,0,6.93558e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.48971e+07,27.5438,27.5438,27.5438,20.9969,0,0.7211,0,7.10327e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.54933e+07,27.5491,27.5491,27.5491,20.9969,0,0.752858,0,7.42211e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.57542e+07,27.5483,27.5483,27.5483,20.9969,0,0.767346,0,7.56399e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.32222e+07,27.5395,27.5395,27.5395,20.9969,0,0.629072,0,6.19263e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,27.5319,27.5319,27.5319,27.5319,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,6.83742e+06,27.4263,27.4263,27.4263,20.9969,0,0.310673,0,3.00921e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,9.68637e+06,27.3737,27.3737,27.3737,20.9969,0,0.446406,0,4.28329e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.21367e+07,27.3972,27.3972,27.3972,20.9969,0,0.573889,0,5.52642e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.26225e+07,27.4564,27.4564,27.4564,20.9969,0,0.598937,0,5.82115e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.30431e+07,27.5115,27.5115,27.5115,20.9969,0,0.620179,0,6.07913e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.32429e+07,27.5331,27.5331,27.5331,20.9969,0,0.630901,0,6.20457e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.26495e+07,27.5399,27.5399,27.5399,20.9969,0,0.599716,0,5.90407e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.38385e+07,27.5391,27.5391,27.5391,20.9969,0,0.664112,0,6.5372e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.44227e+07,27.5446,27.5446,27.5446,20.9969,0,0.694862,0,6.84558e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.49449e+07,27.5488,27.5488,27.5488,20.9969,0,0.722314,0,7.12064e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.52653e+07,27.5493,27.5493,27.5493,20.9969,0,0.739974,0,7.29528e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.27652e+07,27.5418,27.5418,27.5418,20.9969,0,0.604373,0,5.95166e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,27.5346,27.5346,27.5346,27.5346,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,6.60769e+06,27.495,27.495,27.495,20.9969,0,0.299337,0,2.92995e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,9.55713e+06,27.447,27.447,27.447,20.9969,0,0.439266,0,4.26318e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.21992e+07,27.4697,27.4697,27.4697,20.9969,0,0.576501,0,5.61466e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.28919e+07,27.5038,27.5038,27.5038,20.9969,0,0.612741,0,5.99909e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.32664e+07,27.5248,27.5248,27.5248,20.9969,0,0.632034,0,6.20782e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.34565e+07,27.547,27.547,27.547,20.9969,0,0.642197,0,6.32916e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.27911e+07,27.545,27.545,27.545,20.9969,0,0.607157,0,5.98196e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.394e+07,27.5408,27.5408,27.5408,20.9969,0,0.669648,0,6.59339e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.45816e+07,27.5471,27.5471,27.5471,20.9969,0,0.703535,0,6.93374e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.52152e+07,27.5527,27.5527,27.5527,20.9969,0,0.73721,0,7.27178e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.54447e+07,27.5518,27.5518,27.5518,20.9969,0,0.749855,0,7.39553e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.29174e+07,27.5442,27.5442,27.5442,20.9969,0,0.612439,0,6.03324e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,6.47306e+06,27.4525,27.4525,27.4525,20.9969,0,0.294435,0,2.86395e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.00481e+07,27.3873,27.3873,27.3873,20.9969,0,0.464443,0,4.46583e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.26677e+07,27.4033,27.4033,27.4033,20.9969,0,0.601725,0,5.80007e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.31732e+07,27.4427,27.4427,27.4427,20.9969,0,0.628337,0,6.09385e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.36129e+07,27.4959,27.4959,27.4959,20.9969,0,0.651001,0,6.36595e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.4048e+07,27.5317,27.5317,27.5317,20.9969,0,0.674584,0,6.63284e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.31815e+07,27.5353,27.5353,27.5353,20.9969,0,0.627765,0,6.17578e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.40997e+07,27.524,27.524,27.524,20.9969,0,0.677394,0,6.65254e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.47426e+07,27.528,27.528,27.528,20.9969,0,0.712228,0,6.99897e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.55785e+07,27.5367,27.5367,27.5367,20.9969,0,0.757573,0,7.45444e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.57959e+07,27.5438,27.5438,27.5438,20.9969,0,0.76942,0,7.57922e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.28023e+07,27.5374,27.5374,27.5374,20.9969,0,0.605541,0,5.95907e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,27.5312,27.5312,27.5312,27.5312,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,134334,27.5456,27.5456,27.5456,24.264,0,0.00491557,0,485411
08/05/2009 18:00,8,5,3,18,0,35,17,0,392162,27.6413,27.6413,27.6413,20.9969,0,0.015241,0,1.52392e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,386037,27.7059,27.7059,27.7059,20.9969,0,0.0149715,0,1.5113e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,27.7218,27.7218,27.7218,27.7218,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,59581.2,27.7218,27.7218,27.7218,23.2386,0,0.00150821,0,152608
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,177195,27.7234,27.7234,27.7234,20.9969,0,0.00604805,0,612124
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,127306,27.7258,27.7258,27.7258,20.9969,0,0.00389033,0,393876
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,27.7266,27.7266,27.7266,27.7266,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,27.7266,27.7266,27.7266,27.7266,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,27.7266,27.7266,27.7266,27.7266,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,27.7266,27.7266,27.7266,27.7266,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,265303,27.7192,27.7192,27.7192,20.9969,0,0.00971344,0,982335
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,596736,27.6981,27.6981,27.6981,20.9969,0,0.0243688,0,2.45704e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,725475,27.6762,27.6762,27.6762,20.9969,0,0.0302026,0,3.03528e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,735531,27.6572,27.6572,27.6572,20.9969,0,0.030668,0,3.0733e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,325851,27.6449,27.6449,27.6449,20.9969,0,0.0123511,0,1.23544e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,27.6396,27.6396,27.6396,27.6396,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,9.93607e+06,27.3505,27.3505,27.3505,20.9969,0,0.464616,0,4.4566e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.46456e+07,27.3137,27.3137,27.3137,20.9969,0,0.710209,0,6.7506e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.60938e+07,27.3246,27.3246,27.3246,20.9969,0,0.79117,0,7.53241e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.60711e+07,27.3625,27.3625,27.3625,20.9969,0,0.789305,0,7.55963e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.58591e+07,27.4133,27.4133,27.4133,20.9969,0,0.776165,0,7.49312e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.57054e+07,27.4482,27.4482,27.4482,20.9969,0,0.767376,0,7.44875e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.49902e+07,27.4758,27.4758,27.4758,20.9969,0,0.727911,0,7.09582e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.59858e+07,27.4876,27.4876,27.4876,20.9969,0,0.783933,0,7.65585e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.64502e+07,27.5052,27.5052,27.5052,20.9969,0,0.808634,0,7.91847e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.68813e+07,27.5138,27.5138,27.5138,20.9969,0,0.831514,0,8.15328e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.70521e+07,27.5214,27.5214,27.5214,20.9969,0,0.840856,0,8.25462e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.44457e+07,27.5179,27.5179,27.5179,20.9969,0,0.695328,0,6.82228e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,27.5136,27.5136,27.5136,27.5136,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,7.69485e+06,27.4938,27.4938,27.4938,20.9969,0,0.353841,0,3.46319e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.09041e+07,27.4544,27.4544,27.4544,20.9969,0,0.508821,0,4.94389e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.32778e+07,27.474,27.474,27.474,20.9969,0,0.6345,0,6.18365e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.38728e+07,27.5171,27.5171,27.5171,20.9969,0,0.665916,0,6.53303e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.42463e+07,27.543,27.543,27.543,20.9969,0,0.685239,0,6.7492e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.43394e+07,27.5504,27.5504,27.5504,20.9969,0,0.690445,0,6.80812e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.36314e+07,27.544,27.544,27.544,20.9969,0,0.652541,0,6.42812e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.48279e+07,27.5363,27.5363,27.5363,20.9969,0,0.718467,0,7.06921e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.53245e+07,27.5399,27.5399,27.5399,20.9969,0,0.744805,0,7.33243e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.58318e+07,27.5425,27.5425,27.5425,20.9969,0,0.771736,0,7.60055e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.60423e+07,27.5408,27.5408,27.5408,20.9969,0,0.783394,0,7.71337e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.34757e+07,27.5313,27.5313,27.5313,20.9969,0,0.642514,0,6.31704e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,27.5244,27.5244,27.5244,27.5244,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,6.82333e+06,27.3951,27.3951,27.3951,20.9969,0,0.311819,0,3.00626e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.0261e+07,27.3246,27.3246,27.3246,20.9969,0,0.474786,0,4.5205e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.21653e+07,27.3383,27.3383,27.3383,20.9969,0,0.574389,0,5.48022e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.21999e+07,27.3824,27.3824,27.3824,20.9969,0,0.575811,0,5.53218e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.30094e+07,27.4314,27.4314,27.4314,20.9969,0,0.618496,0,5.98785e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.31701e+07,27.463,27.463,27.463,20.9969,0,0.627145,0,6.10145e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.28335e+07,27.4811,27.4811,27.4811,20.9969,0,0.610018,0,5.95145e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.41104e+07,27.4949,27.4949,27.4949,20.9969,0,0.679732,0,6.64579e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.45171e+07,27.5102,27.5102,27.5102,20.9969,0,0.700666,0,6.8665e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.53436e+07,27.5283,27.5283,27.5283,20.9969,0,0.744937,0,7.32067e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.53169e+07,27.5325,27.5325,27.5325,20.9969,0,0.743063,0,7.30702e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.22779e+07,27.5297,27.5297,27.5297,20.9969,0,0.577877,0,5.68016e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,27.5197,27.5197,27.5197,27.5197,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.0817e+06,27.4978,27.4978,27.4978,20.9969,0,0.324486,0,3.17819e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,9.98774e+06,27.4529,27.4529,27.4529,20.9969,0,0.460552,0,4.47383e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.25741e+07,27.4738,27.4738,27.4738,20.9969,0,0.595824,0,5.80651e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.33861e+07,27.5195,27.5195,27.5195,20.9969,0,0.63884,0,6.26978e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.38565e+07,27.546,27.546,27.546,20.9969,0,0.663676,0,6.53983e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.39953e+07,27.5537,27.5537,27.5537,20.9969,0,0.671554,0,6.62521e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.31831e+07,27.5487,27.5487,27.5487,20.9969,0,0.628245,0,6.1932e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.42716e+07,27.5429,27.5429,27.5429,20.9969,0,0.687635,0,6.77264e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.49613e+07,27.5499,27.5499,27.5499,20.9969,0,0.724514,0,7.14358e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.53836e+07,27.5513,27.5513,27.5513,20.9969,0,0.746708,0,7.36388e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.55326e+07,27.55,27.55,27.55,20.9969,0,0.75474,0,7.44171e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.2823e+07,27.5409,27.5409,27.5409,20.9969,0,0.606961,0,5.97629e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,27.5341,27.5341,27.5341,27.5341,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,6.68202e+06,27.4696,27.4696,27.4696,20.9969,0,0.301465,0,2.93933e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,8.93782e+06,27.4275,27.4275,27.4275,20.9969,0,0.407464,0,3.94257e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.15619e+07,27.4446,27.4446,27.4446,20.9969,0,0.542563,0,5.26353e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.22329e+07,27.4835,27.4835,27.4835,20.9969,0,0.577684,0,5.63814e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.27807e+07,27.5137,27.5137,27.5137,20.9969,0,0.606156,0,5.94359e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.30064e+07,27.531,27.531,27.531,20.9969,0,0.61833,0,6.07906e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.22643e+07,27.5309,27.5309,27.5309,20.9969,0,0.579315,0,5.69536e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.34441e+07,27.5287,27.5287,27.5287,20.9969,0,0.64287,0,6.31801e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.40833e+07,27.5401,27.5401,27.5401,20.9969,0,0.676442,0,6.65955e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.47548e+07,27.5486,27.5486,27.5486,20.9969,0,0.711902,0,7.0178e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.49864e+07,27.5515,27.5515,27.5515,20.9969,0,0.72443,0,7.14449e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.24402e+07,27.5439,27.5439,27.5439,20.9969,0,0.586756,0,5.77996e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,27.5371,27.5371,27.5371,27.5371,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.7179e+06,27.4902,27.4902,27.4902,20.9969,0,0.159869,0,1.56379e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.11249e+06,27.4271,27.4271,27.4271,20.9969,0,0.222484,0,2.15269e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,8.34647e+06,27.4358,27.4358,27.4358,20.9969,0,0.379638,0,3.67795e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,8.95964e+06,27.4778,27.4778,27.4778,20.9969,0,0.409714,0,3.99528e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,9.40946e+06,27.5344,27.5344,27.5344,20.9969,0,0.431016,0,4.23986e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,9.79521e+06,27.5771,27.5771,27.5771,20.9969,0,0.450168,0,4.457e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,9.07021e+06,27.5801,27.5801,27.5801,20.9969,0,0.413801,0,4.09877e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.03193e+07,27.5733,27.5733,27.5733,20.9969,0,0.477763,0,4.72748e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.08728e+07,27.5823,27.5823,27.5823,20.9969,0,0.505352,0,5.00727e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.14799e+07,27.5887,27.5887,27.5887,20.9969,0,0.535968,0,5.31579e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.17816e+07,27.5925,27.5925,27.5925,20.9969,0,0.552024,0,5.47824e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,9.18807e+06,27.5849,27.5849,27.5849,20.9969,0,0.419255,0,4.15588e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,27.577,27.577,27.577,27.577,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.55121e+06,27.4864,27.4864,27.4864,20.9969,0,0.151701,0,1.48347e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.10078e+06,27.4136,27.4136,27.4136,20.9969,0,0.221769,0,2.14124e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,8.44729e+06,27.4234,27.4234,27.4234,20.9969,0,0.384504,0,3.71788e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,9.16964e+06,27.4639,27.4639,27.4639,20.9969,0,0.420193,0,4.08861e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,9.7092e+06,27.5011,27.5011,27.5011,20.9969,0,0.446241,0,4.36714e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,9.94155e+06,27.5238,27.5238,27.5238,20.9969,0,0.457792,0,4.49576e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,9.35285e+06,27.531,27.531,27.531,20.9969,0,0.428171,0,4.20946e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.07189e+07,27.5367,27.5367,27.5367,20.9969,0,0.498374,0,4.90393e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.14065e+07,27.5478,27.5478,27.5478,20.9969,0,0.53312,0,5.25474e+07
