Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.2524e+07,27.5585,27.5585,27.5585,20.9969,0,0.590949,0,5.83427e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.19303e+07,27.5624,27.5624,27.5624,20.9969,0,0.559481,0,5.52685e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,8.01287e+06,27.5559,27.5559,27.5559,20.9969,0,0.359838,0,3.55119e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,27.5393,27.5393,27.5393,27.5393,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.25346e+06,27.6022,27.6022,27.6022,20.9969,0,0.140121,0,1.39217e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.37578e+06,27.5611,27.5611,27.5611,20.9969,0,0.140396,0,1.38665e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,7.67796e+06,27.5635,27.5635,27.5635,20.9969,0,0.344344,0,3.40216e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,8.03764e+06,27.5957,27.5957,27.5957,20.9969,0,0.361854,0,3.59278e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.12285e+06,27.6238,27.6238,27.6238,20.9969,0,0.366024,0,3.64963e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,9.16634e+06,27.6401,27.6401,27.6401,20.9969,0,0.417738,0,4.1755e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,8.54646e+06,27.6291,27.6291,27.6291,20.9969,0,0.386815,0,3.86002e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,9.85339e+06,27.6204,27.6204,27.6204,20.9969,0,0.45357,0,4.52023e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.04302e+07,27.6221,27.6221,27.6221,20.9969,0,0.482249,0,4.80729e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.10756e+07,27.6216,27.6216,27.6216,20.9969,0,0.514736,0,5.13068e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.12679e+07,27.6165,27.6165,27.6165,20.9969,0,0.524863,0,5.22765e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,8.41671e+06,27.6039,27.6039,27.6039,20.9969,0,0.380742,0,3.78498e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,27.5958,27.5958,27.5958,27.5958,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.10529e+06,27.5645,27.5645,27.5645,20.9969,0,0.0884633,0,8.75141e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.42112e+06,27.4465,27.4465,27.4465,20.9969,0,0.144305,0,1.40053e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,6.86404e+06,27.4367,27.4367,27.4367,20.9969,0,0.307234,0,2.97689e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,7.68608e+06,27.4751,27.4751,27.4751,20.9969,0,0.34676,0,3.37996e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,8.04395e+06,27.5162,27.5162,27.5162,20.9969,0,0.363077,0,3.56153e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.18157e+06,27.5466,27.5466,27.5466,20.9969,0,0.369531,0,3.6417e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,7.53231e+06,27.5542,27.5542,27.5542,20.9969,0,0.337675,0,3.33157e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,8.86539e+06,27.5565,27.5565,27.5565,20.9969,0,0.403768,0,3.98506e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,9.61525e+06,27.5741,27.5741,27.5741,20.9969,0,0.440936,0,4.36363e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.01505e+07,27.59,27.59,27.59,20.9969,0,0.467294,0,4.63564e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.06437e+07,27.596,27.596,27.596,20.9969,0,0.492806,0,4.89313e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,7.98867e+06,27.589,27.589,27.589,20.9969,0,0.359424,0,3.56499e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,27.581,27.581,27.581,27.581,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.20115e+06,27.5565,27.5565,27.5565,20.9969,0,0.09082,0,8.97213e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.44752e+06,27.4667,27.4667,27.4667,20.9969,0,0.14529,0,1.41443e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.05702e+06,27.4734,27.4734,27.4734,20.9969,0,0.316127,0,3.08055e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,7.94334e+06,27.5362,27.5362,27.5362,20.9969,0,0.358843,0,3.53087e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,8.36458e+06,27.5749,27.5749,27.5749,20.9969,0,0.378448,0,3.74567e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,8.70393e+06,27.5927,27.5927,27.5927,20.9969,0,0.395029,0,3.92037e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,7.97962e+06,27.5941,27.5941,27.5941,20.9969,0,0.359368,0,3.56718e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,9.43243e+06,27.5885,27.5885,27.5885,20.9969,0,0.432352,0,4.28801e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.00297e+07,27.6009,27.6009,27.6009,20.9969,0,0.461668,0,4.58737e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.07264e+07,27.604,27.604,27.604,20.9969,0,0.496584,0,4.93663e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.11616e+07,27.6079,27.6079,27.6079,20.9969,0,0.519394,0,5.16642e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,8.56772e+06,27.5977,27.5977,27.5977,20.9969,0,0.388128,0,3.85479e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.34546e+06,27.3211,27.3211,27.3211,20.9969,0,0.237511,0,2.26719e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.10524e+06,27.2463,27.2463,27.2463,20.9969,0,0.31838,0,2.99398e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.03038e+07,27.265,27.265,27.265,20.9969,0,0.479451,0,4.52161e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.07092e+07,27.3324,27.3324,27.3324,20.9969,0,0.499802,0,4.76417e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.09354e+07,27.3864,27.3864,27.3864,20.9969,0,0.510188,0,4.90471e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.09024e+07,27.421,27.421,27.421,20.9969,0,0.507836,0,4.90855e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.01785e+07,27.4625,27.4625,27.4625,20.9969,0,0.470323,0,4.57536e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.14071e+07,27.4859,27.4859,27.4859,20.9969,0,0.534171,0,5.21534e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.22246e+07,27.5168,27.5168,27.5168,20.9969,0,0.576404,0,5.65459e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.29056e+07,27.5424,27.5424,27.5424,20.9969,0,0.611549,0,6.02284e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.31839e+07,27.5538,27.5538,27.5538,20.9969,0,0.626118,0,6.17703e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.00379e+07,27.5525,27.5525,27.5525,20.9969,0,0.460994,0,4.54712e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,27.5459,27.5459,27.5459,27.5459,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,3.96369e+06,27.5068,27.5068,27.5068,20.9969,0,0.17578,0,1.72294e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.4607e+06,27.426,27.426,27.426,20.9969,0,0.19062,0,1.84392e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,8.01489e+06,27.4265,27.4265,27.4265,20.9969,0,0.362437,0,3.50625e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,9.16758e+06,27.4695,27.4695,27.4695,20.9969,0,0.419043,0,4.08097e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.00799e+07,27.5069,27.5069,27.5069,20.9969,0,0.465076,0,4.55552e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,9.45277e+06,27.5275,27.5275,27.5275,20.9969,0,0.433048,0,4.25513e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,8.00533e+06,27.5532,27.5532,27.5532,20.9969,0,0.360417,0,3.55538e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,9.91654e+06,27.5532,27.5532,27.5532,20.9969,0,0.456912,0,4.50732e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.10056e+07,27.5691,27.5691,27.5691,20.9969,0,0.512474,0,5.06767e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.13102e+07,27.5759,27.5759,27.5759,20.9969,0,0.527305,0,5.21975e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.12921e+07,27.5838,27.5838,27.5838,20.9969,0,0.526208,0,5.21516e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,8.63791e+06,27.5801,27.5801,27.5801,20.9969,0,0.390883,0,3.87179e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,27.5739,27.5739,27.5739,27.5739,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.68293e+06,27.5389,27.5389,27.5389,20.9969,0,0.112103,0,1.10453e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.40345e+06,27.4714,27.4714,27.4714,20.9969,0,0.142222,0,1.38559e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,6.96171e+06,27.468,27.468,27.468,20.9969,0,0.310147,0,3.01976e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,8.41893e+06,27.5024,27.5024,27.5024,20.9969,0,0.38191,0,3.73832e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.10739e+06,27.5376,27.5376,27.5376,20.9969,0,0.41547,0,4.0888e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,9.45803e+06,27.5589,27.5589,27.5589,20.9969,0,0.43321,0,4.27726e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,8.98425e+06,27.5715,27.5715,27.5715,20.9969,0,0.4097,0,4.05287e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.03406e+07,27.5733,27.5733,27.5733,20.9969,0,0.478412,0,4.73389e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.06976e+07,27.5822,27.5822,27.5822,20.9969,0,0.496032,0,4.91488e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.13454e+07,27.5877,27.5877,27.5877,20.9969,0,0.528881,0,5.24473e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.19739e+07,27.5926,27.5926,27.5926,20.9969,0,0.561742,0,5.57476e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,9.31095e+06,27.5898,27.5898,27.5898,20.9969,0,0.425049,0,4.21641e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,27.5897,27.5897,27.5897,27.5897,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.09195e+06,27.477,27.477,27.477,20.9969,0,0.132406,0,1.29274e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.037e+06,27.3589,27.3589,27.3589,20.9969,0,0.218497,0,2.09177e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,8.75532e+06,27.3687,27.3687,27.3687,20.9969,0,0.399815,0,3.83297e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,9.57246e+06,27.4114,27.4114,27.4114,20.9969,0,0.440887,0,4.25506e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,9.96117e+06,27.4812,27.4812,27.4812,20.9969,0,0.459363,0,4.48176e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.01559e+07,27.5191,27.5191,27.5191,20.9969,0,0.469055,0,4.60305e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,9.51916e+06,27.5272,27.5272,27.5272,20.9969,0,0.437002,0,4.29379e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.08563e+07,27.5328,27.5328,27.5328,20.9969,0,0.505954,0,4.97558e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.16566e+07,27.5513,27.5513,27.5513,20.9969,0,0.546361,0,5.38812e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.23856e+07,27.5608,27.5608,27.5608,20.9969,0,0.583766,0,5.7654e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.27636e+07,27.5692,27.5692,27.5692,20.9969,0,0.603915,0,5.97195e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.02535e+07,27.5653,27.5653,27.5653,20.9969,0,0.473133,0,4.67597e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,27.5582,27.5582,27.5582,27.5582,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.32951e+06,27.4116,27.4116,27.4116,20.9969,0,0.18873,0,1.82484e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.25252e+06,27.3201,27.3201,27.3201,20.9969,0,0.276656,0,2.6323e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,9.40369e+06,27.3346,27.3346,27.3346,20.9969,0,0.433052,0,4.12945e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,9.97558e+06,27.3773,27.3773,27.3773,20.9969,0,0.461842,0,4.43365e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.01742e+07,27.4398,27.4398,27.4398,20.9969,0,0.47065,0,4.56242e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.03669e+07,27.5053,27.5053,27.5053,20.9969,0,0.479963,0,4.7002e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,9.65626e+06,27.5229,27.5229,27.5229,20.9969,0,0.443916,0,4.35889e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.09424e+07,27.5252,27.5252,27.5252,20.9969,0,0.510426,0,5.01372e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.13955e+07,27.5453,27.5453,27.5453,20.9969,0,0.532697,0,5.24855e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.14516e+07,27.5586,27.5586,27.5586,20.9969,0,0.535037,0,5.28231e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.2551e+07,27.568,27.568,27.568,20.9969,0,0.592193,0,5.855e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.01207e+07,27.5664,27.5664,27.5664,20.9969,0,0.46617,0,4.60793e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,27.5664,27.5664,27.5664,27.5664,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.59456e+06,27.3716,27.3716,27.3716,20.9969,0,0.107342,0,1.03252e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.25845e+06,27.2053,27.2053,27.2053,20.9969,0,0.182814,0,1.70802e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,7.90857e+06,27.2175,27.2175,27.2175,20.9969,0,0.35869,0,3.35712e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,8.59039e+06,27.2931,27.2931,27.2931,20.9969,0,0.392058,0,3.71393e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,8.89976e+06,27.3756,27.3756,27.3756,20.9969,0,0.406337,0,3.89965e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,8.99179e+06,27.4577,27.4577,27.4577,20.9969,0,0.410242,0,3.98792e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,8.33936e+06,27.4862,27.4862,27.4862,20.9969,0,0.377714,0,3.68796e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,9.69535e+06,27.4971,27.4971,27.4971,20.9969,0,0.446335,0,4.3653e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.04563e+07,27.5269,27.5269,27.5269,20.9969,0,0.484247,0,4.75783e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.11143e+07,27.5567,27.5567,27.5567,20.9969,0,0.517098,0,5.10374e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.15966e+07,27.5695,27.5695,27.5695,20.9969,0,0.542209,0,5.36207e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,9.0035e+06,27.5691,27.5691,27.5691,20.9969,0,0.409516,0,4.04955e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.14817e+06,27.5118,27.5118,27.5118,20.9969,0,0.133202,0,1.3072e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.86109e+06,27.426,27.426,27.426,20.9969,0,0.210094,0,2.03248e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,8.48204e+06,27.4357,27.4357,27.4357,20.9969,0,0.385549,0,3.73511e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,9.65152e+06,27.474,27.474,27.474,20.9969,0,0.444297,0,4.32994e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.01331e+07,27.5288,27.5288,27.5288,20.9969,0,0.468016,0,4.59983e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.0838e+07,27.5675,27.5675,27.5675,20.9969,0,0.505596,0,4.9985e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.02484e+07,27.5671,27.5671,27.5671,20.9969,0,0.476753,0,4.71302e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.14929e+07,27.5618,27.5618,27.5618,20.9969,0,0.541695,0,5.35067e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.23467e+07,27.5687,27.5687,27.5687,20.9969,0,0.585031,0,5.78484e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.29519e+07,27.5766,27.5766,27.5766,20.9969,0,0.615354,0,6.09194e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.31456e+07,27.5792,27.5792,27.5792,20.9969,0,0.624838,0,6.18827e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.03032e+07,27.5716,27.5716,27.5716,20.9969,0,0.475646,0,4.70532e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,27.5644,27.5644,27.5644,27.5644,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.49006e+06,27.4685,27.4685,27.4685,20.9969,0,0.197638,0,1.92647e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,4.67655e+06,27.3883,27.3883,27.3883,20.9969,0,0.200385,0,1.92699e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,8.41529e+06,27.3904,27.3904,27.3904,20.9969,0,0.381738,0,3.67219e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,8.77561e+06,27.4305,27.4305,27.4305,20.9969,0,0.399275,0,3.86497e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,9.47981e+06,27.4699,27.4699,27.4699,20.9969,0,0.434353,0,4.23036e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.01612e+07,27.5054,27.5054,27.5054,20.9969,0,0.469102,0,4.59386e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,9.34263e+06,27.5199,27.5199,27.5199,20.9969,0,0.427085,0,4.19165e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.09448e+07,27.5243,27.5243,27.5243,20.9969,0,0.510201,0,5.0108e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.2282e+07,27.5405,27.5405,27.5405,20.9969,0,0.581048,0,5.72078e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.28815e+07,27.5483,27.5483,27.5483,20.9969,0,0.611754,0,6.03027e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.31588e+07,27.5564,27.5564,27.5564,20.9969,0,0.625897,0,6.17735e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,9.56696e+06,27.5564,27.5564,27.5564,20.9969,0,0.437549,0,4.31842e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,27.5508,27.5508,27.5508,27.5508,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.09596e+06,27.5635,27.5635,27.5635,20.9969,0,0.179137,0,1.77055e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,5.56895e+06,27.5068,27.5068,27.5068,20.9969,0,0.24247,0,2.37497e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,9.92637e+06,27.5203,27.5203,27.5203,20.9969,0,0.457662,0,4.49213e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.08163e+07,27.5478,27.5478,27.5478,20.9969,0,0.5031,0,4.95891e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.15938e+07,27.5714,27.5714,27.5714,20.9969,0,0.54384,0,5.37979e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.19861e+07,27.584,27.584,27.584,20.9969,0,0.566014,0,5.6098e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.14954e+07,27.5744,27.5744,27.5744,20.9969,0,0.542163,0,5.3656e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.25749e+07,27.5673,27.5673,27.5673,20.9969,0,0.599382,0,5.92547e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.31322e+07,27.5702,27.5702,27.5702,20.9969,0,0.627059,0,6.20184e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.37052e+07,27.574,27.574,27.574,20.9969,0,0.656014,0,6.49191e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.36999e+07,27.5747,27.5747,27.5747,20.9969,0,0.654665,0,6.47931e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.04671e+07,27.5658,27.5658,27.5658,20.9969,0,0.483521,0,4.77897e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,27.5593,27.5593,27.5593,27.5593,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,4.64271e+06,27.4827,27.4827,27.4827,20.9969,0,0.205839,0,2.01155e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.20791e+06,27.4081,27.4081,27.4081,20.9969,0,0.322347,0,3.10963e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.07042e+07,27.4248,27.4248,27.4248,20.9969,0,0.498704,0,4.82314e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.17956e+07,27.4622,27.4622,27.4622,20.9969,0,0.555687,0,5.40556e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.23695e+07,27.4934,27.4934,27.4934,20.9969,0,0.586123,0,5.7293e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.2476e+07,27.5244,27.5244,27.5244,20.9969,0,0.591689,0,5.81124e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.20174e+07,27.5274,27.5274,27.5274,20.9969,0,0.569049,0,5.59145e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.31965e+07,27.5271,27.5271,27.5271,20.9969,0,0.632325,0,6.21288e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.27668e+07,27.542,27.542,27.542,20.9969,0,0.605533,0,5.96324e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.22461e+07,27.5572,27.5572,27.5572,20.9969,0,0.577221,0,5.69757e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.23284e+07,27.5568,27.5568,27.5568,20.9969,0,0.581444,0,5.73891e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,9.53107e+06,27.5647,27.5647,27.5647,20.9969,0,0.435832,0,4.30694e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,27.562,27.562,27.562,27.562,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.506e+06,27.3668,27.3668,27.3668,20.9969,0,0.103194,0,9.91944e+06
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.34556e+06,27.2169,27.2169,27.2169,20.9969,0,0.140486,0,1.31474e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,7.61899e+06,27.2258,27.2258,27.2258,20.9969,0,0.344536,0,3.22893e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,8.52314e+06,27.2725,27.2725,27.2725,20.9969,0,0.389292,0,3.67576e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,8.9868e+06,27.3408,27.3408,27.3408,20.9969,0,0.412317,0,3.93547e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,9.21965e+06,27.4224,27.4224,27.4224,20.9969,0,0.42489,0,4.10767e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,8.60812e+06,27.4485,27.4485,27.4485,20.9969,0,0.395378,0,3.83798e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,9.83414e+06,27.4646,27.4646,27.4646,20.9969,0,0.457636,0,4.45342e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.06134e+07,27.5007,27.5007,27.5007,20.9969,0,0.495498,0,4.84884e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.13254e+07,27.5401,27.5401,27.5401,20.9969,0,0.530155,0,5.21939e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.15731e+07,27.5545,27.5545,27.5545,20.9969,0,0.542094,0,5.34867e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,8.92819e+06,27.5629,27.5629,27.5629,20.9969,0,0.406592,0,4.01683e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,27.561,27.561,27.561,27.561,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.41276e+06,27.5775,27.5775,27.5775,20.9969,0,0.0992517,0,9.82915e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.47828e+06,27.4903,27.4903,27.4903,20.9969,0,0.14595,0,1.42594e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,7.50425e+06,27.5061,27.5061,27.5061,20.9969,0,0.337348,0,3.30399e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,8.77559e+06,27.5401,27.5401,27.5401,20.9969,0,0.400093,0,3.93897e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,9.51535e+06,27.573,27.573,27.573,20.9969,0,0.43712,0,4.32518e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,9.90177e+06,27.599,27.599,27.599,20.9969,0,0.457974,0,4.54935e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,9.20538e+06,27.5944,27.5944,27.5944,20.9969,0,0.424009,0,4.20902e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.04857e+07,27.5876,27.5876,27.5876,20.9969,0,0.489599,0,4.85509e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.1233e+07,27.5917,27.5917,27.5917,20.9969,0,0.526528,0,5.22453e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.1809e+07,27.5983,27.5983,27.5983,20.9969,0,0.554625,0,5.50888e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.18773e+07,27.5899,27.5899,27.5899,20.9969,0,0.55744,0,5.52974e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.09002e+06,27.5855,27.5855,27.5855,20.9969,0,0.414382,0,4.10794e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,27.5767,27.5767,27.5767,27.5767,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.0611e+06,27.5888,27.5888,27.5888,20.9969,0,0.0847157,0,8.4039e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.44284e+06,27.4656,27.4656,27.4656,20.9969,0,0.144342,0,1.40486e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,7.65653e+06,27.4793,27.4793,27.4793,20.9969,0,0.344863,0,3.36364e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,8.96425e+06,27.5224,27.5224,27.5224,20.9969,0,0.409685,0,4.02252e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,9.64973e+06,27.5643,27.5643,27.5643,20.9969,0,0.444127,0,4.38875e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,9.9499e+06,27.5864,27.5864,27.5864,20.9969,0,0.460287,0,4.5636e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,9.36648e+06,27.5818,27.5818,27.5818,20.9969,0,0.432405,0,4.28418e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.07691e+07,27.5756,27.5756,27.5756,20.9969,0,0.504812,0,4.99685e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.1577e+07,27.586,27.586,27.586,20.9969,0,0.544551,0,5.39875e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.21933e+07,27.5891,27.5891,27.5891,20.9969,0,0.575039,0,5.70371e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.2242e+07,27.5834,27.5834,27.5834,20.9969,0,0.576706,0,5.71523e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,9.49854e+06,27.5824,27.5824,27.5824,20.9969,0,0.43485,0,4.3088e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
