Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,27.5753,27.5753,27.5753,27.5753,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,2.93285e+06,27.4636,27.4636,27.4636,20.9969,0,0.123571,0,1.20373e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.01864e+06,27.3349,27.3349,27.3349,20.9969,0,0.171126,0,1.63188e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,8.42424e+06,27.3465,27.3465,27.3465,20.9969,0,0.383776,0,3.66645e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,9.52359e+06,27.3934,27.3934,27.3934,20.9969,0,0.438928,0,4.22425e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,9.97981e+06,27.4602,27.4602,27.4602,20.9969,0,0.461655,0,4.48944e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.02959e+07,27.5053,27.5053,27.5053,20.9969,0,0.478814,0,4.68893e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,9.7197e+06,27.5149,27.5149,27.5149,20.9969,0,0.45094,0,4.42241e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.11005e+07,27.529,27.529,27.529,20.9969,0,0.522495,0,5.13528e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.2005e+07,27.5527,27.5527,27.5527,20.9969,0,0.567552,0,5.59828e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.27638e+07,27.5634,27.5634,27.5634,20.9969,0,0.605788,0,5.98519e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.29118e+07,27.5636,27.5636,27.5636,20.9969,0,0.612692,0,6.05363e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,9.42274e+06,27.5685,27.5685,27.5685,20.9969,0,0.430073,0,4.25247e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,27.5619,27.5619,27.5619,27.5619,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.39717e+06,27.4903,27.4903,27.4903,20.9969,0,0.146326,0,1.43108e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,4.67995e+06,27.3886,27.3886,27.3886,20.9969,0,0.201447,0,1.93732e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,9.01258e+06,27.4083,27.4083,27.4083,20.9969,0,0.412609,0,3.98025e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.01217e+07,27.4541,27.4541,27.4541,20.9969,0,0.468953,0,4.55611e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.0736e+07,27.5133,27.5133,27.5133,20.9969,0,0.50014,0,4.90391e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.11345e+07,27.5464,27.5464,27.5464,20.9969,0,0.522005,0,5.14415e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.06509e+07,27.5469,27.5469,27.5469,20.9969,0,0.498673,0,4.91452e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.19735e+07,27.5468,27.5468,27.5468,20.9969,0,0.568276,0,5.60046e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.27424e+07,27.5579,27.5579,27.5579,20.9969,0,0.606778,0,5.98996e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.33942e+07,27.5653,27.5653,27.5653,20.9969,0,0.63962,0,6.32135e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.36087e+07,27.5615,27.5615,27.5615,20.9969,0,0.650234,0,6.42246e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.08143e+07,27.5617,27.5617,27.5617,20.9969,0,0.502228,0,4.96079e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,27.5547,27.5547,27.5547,27.5547,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,5.51748e+06,27.2043,27.2043,27.2043,20.9969,0,0.248097,0,2.32508e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,6.79281e+06,27.0964,27.0964,27.0964,20.9969,0,0.303209,0,2.7826e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.11248e+07,27.1225,27.1225,27.1225,20.9969,0,0.522809,0,4.81845e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.21962e+07,27.1633,27.1633,27.1633,20.9969,0,0.579926,0,5.3804e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.26492e+07,27.2028,27.2028,27.2028,20.9969,0,0.60423,0,5.64181e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.28566e+07,27.2496,27.2496,27.2496,20.9969,0,0.616522,0,5.80005e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.17526e+07,27.2723,27.2723,27.2723,20.9969,0,0.556414,0,5.25362e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.21605e+07,27.3005,27.3005,27.3005,20.9969,0,0.575778,0,5.46086e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.17779e+07,27.3392,27.3392,27.3392,20.9969,0,0.554474,0,5.29113e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.31627e+07,27.3734,27.3734,27.3734,20.9969,0,0.627959,0,6.02468e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.32982e+07,27.3942,27.3942,27.3942,20.9969,0,0.634426,0,6.10658e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.08189e+07,27.4322,27.4322,27.4322,20.9969,0,0.502775,0,4.8682e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,27.4336,27.4336,27.4336,27.4336,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.757e+06,27.5464,27.5464,27.5464,20.9969,0,0.210816,0,2.07698e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.02499e+06,27.5082,27.5082,27.5082,20.9969,0,0.21634,0,2.11949e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.20131e+06,27.5102,27.5102,27.5102,20.9969,0,0.37099,0,3.63573e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,8.32983e+06,27.539,27.539,27.539,20.9969,0,0.376945,0,3.71041e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,8.66657e+06,27.5719,27.5719,27.5719,20.9969,0,0.393307,0,3.89095e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,8.68003e+06,27.6017,27.6017,27.6017,20.9969,0,0.39384,0,3.91384e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,7.74806e+06,27.6208,27.6208,27.6208,20.9969,0,0.347132,0,3.45967e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,8.84115e+06,27.6175,27.6175,27.6175,20.9969,0,0.401589,0,4.00043e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,8.70409e+06,27.6226,27.6226,27.6226,20.9969,0,0.394831,0,3.93611e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,8.93272e+06,27.6337,27.6337,27.6337,20.9969,0,0.406116,0,4.05545e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,8.73186e+06,27.6394,27.6394,27.6394,20.9969,0,0.396168,0,3.95945e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.15665e+06,27.6489,27.6489,27.6489,20.9969,0,0.317505,0,3.17781e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.19845e+06,27.6865,27.6865,27.6865,20.9969,0,0.0493139,0,4.96122e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.74232e+06,27.6247,27.6247,27.6247,20.9969,0,0.0671117,0,6.6926e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.42328e+06,27.6154,27.6154,27.6154,20.9969,0,0.235848,0,2.34867e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.13913e+06,27.6504,27.6504,27.6504,20.9969,0,0.269494,0,2.69795e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.31593e+06,27.6803,27.6803,27.6803,20.9969,0,0.277871,0,2.79428e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,6.79859e+06,27.7042,27.7042,27.7042,20.9969,0,0.300853,0,3.03621e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,5.59525e+06,27.7131,27.7131,27.7131,20.9969,0,0.243132,0,2.45695e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,6.83849e+06,27.7008,27.7008,27.7008,20.9969,0,0.302795,0,3.05426e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.01963e+06,27.6961,27.6961,27.6961,20.9969,0,0.311568,0,3.14054e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,6.9218e+06,27.6991,27.6991,27.6991,20.9969,0,0.30697,0,3.09557e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.08012e+06,27.702,27.702,27.702,20.9969,0,0.362962,0,3.6618e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,5.8691e+06,27.7011,27.7011,27.7011,20.9969,0,0.256971,0,2.59216e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,27.701,27.701,27.701,27.701,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,666266,27.731,27.731,27.731,20.9969,0,0.0275436,0,2.78956e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,882134,27.7179,27.7179,27.7179,20.9969,0,0.0342257,0,3.46095e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,4.73577e+06,27.6868,27.6868,27.6868,20.9969,0,0.202951,0,2.0429e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.1578e+06,27.7092,27.7092,27.7092,20.9969,0,0.270057,0,2.72743e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.09903e+06,27.7155,27.7155,27.7155,20.9969,0,0.266943,0,2.69853e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.02358e+06,27.7275,27.7275,27.7275,20.9969,0,0.263495,0,2.66841e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.00834e+06,27.7299,27.7299,27.7299,20.9969,0,0.215358,0,2.18173e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,7.58057e+06,27.7137,27.7137,27.7137,20.9969,0,0.340101,0,3.43715e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,8.51452e+06,27.6996,27.6996,27.6996,20.9969,0,0.386391,0,3.89678e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,9.25131e+06,27.6928,27.6928,27.6928,20.9969,0,0.422106,0,4.25265e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,9.33677e+06,27.6771,27.6771,27.6771,20.9969,0,0.426339,0,4.28522e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.37489e+06,27.6596,27.6596,27.6596,20.9969,0,0.281455,0,2.82155e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,27.6511,27.6511,27.6511,27.6511,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,820946,27.7089,27.7089,27.7089,20.9969,0,0.0347516,0,3.50635e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.14065e+06,27.6454,27.6454,27.6454,20.9969,0,0.0437017,0,4.36888e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.41592e+06,27.4825,27.4825,27.4825,20.9969,0,0.189268,0,1.84691e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,5.63255e+06,27.502,27.502,27.502,20.9969,0,0.245791,0,2.40572e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,5.65791e+06,27.5283,27.5283,27.5283,20.9969,0,0.247074,0,2.42806e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.09085e+06,27.574,27.574,27.574,20.9969,0,0.267422,0,2.64653e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.27973e+06,27.6208,27.6208,27.6208,20.9969,0,0.228415,0,2.2765e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.40287e+06,27.6288,27.6288,27.6288,20.9969,0,0.282069,0,2.81464e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,6.97776e+06,27.6439,27.6439,27.6439,20.9969,0,0.309552,0,3.09591e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.02013e+06,27.662,27.662,27.662,20.9969,0,0.311616,0,3.12502e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.17093e+06,27.6749,27.6749,27.6749,20.9969,0,0.318883,0,3.2041e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.0921e+06,27.6851,27.6851,27.6851,20.9969,0,0.172722,0,1.73813e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,27.6861,27.6861,27.6861,27.6861,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.06475e+06,27.5662,27.5662,27.5662,20.9969,0,0.0849263,0,8.40478e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.13149e+06,27.4477,27.4477,27.4477,20.9969,0,0.0845599,0,8.20728e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,5.60263e+06,27.4078,27.4078,27.4078,20.9969,0,0.245386,0,2.36698e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,5.89765e+06,27.4436,27.4436,27.4436,20.9969,0,0.259176,0,2.51395e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,5.89628e+06,27.4967,27.4967,27.4967,20.9969,0,0.259026,0,2.53321e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,5.9962e+06,27.5486,27.5486,27.5486,20.9969,0,0.263626,0,2.59879e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.26575e+06,27.5912,27.5912,27.5912,20.9969,0,0.228244,0,2.26461e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.3716e+06,27.6071,27.6071,27.6071,20.9969,0,0.280994,0,2.79472e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,6.47917e+06,27.629,27.629,27.629,20.9969,0,0.286063,0,2.85456e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,6.54492e+06,27.6525,27.6525,27.6525,20.9969,0,0.289147,0,2.89559e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,6.63173e+06,27.6707,27.6707,27.6707,20.9969,0,0.293223,0,2.94442e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.79005e+06,27.6859,27.6859,27.6859,20.9969,0,0.159014,0,1.60039e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,27.6876,27.6876,27.6876,27.6876,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,537411,27.7162,27.7162,27.7162,20.9969,0,0.0217021,0,2.19294e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,486459,27.7194,27.7194,27.7194,20.9969,0,0.0193337,0,1.95556e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.25836e+06,27.5725,27.5725,27.5725,20.9969,0,0.136553,0,1.34945e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.30082e+06,27.5494,27.5494,27.5494,20.9969,0,0.183667,0,1.8108e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.24699e+06,27.5767,27.5767,27.5767,20.9969,0,0.227551,0,2.25282e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.21656e+06,27.6226,27.6226,27.6226,20.9969,0,0.274059,0,2.73224e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,5.75602e+06,27.6439,27.6439,27.6439,20.9969,0,0.252804,0,2.52834e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,7.34022e+06,27.6433,27.6433,27.6433,20.9969,0,0.33007,0,3.30082e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,7.84747e+06,27.6529,27.6529,27.6529,20.9969,0,0.353392,0,3.53913e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.17442e+06,27.6661,27.6661,27.6661,20.9969,0,0.368172,0,3.69448e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,8.67319e+06,27.6686,27.6686,27.6686,20.9969,0,0.392927,0,3.94437e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,5.62282e+06,27.6585,27.6585,27.6585,20.9969,0,0.24518,0,2.4575e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,27.6494,27.6494,27.6494,27.6494,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,560176,27.7161,27.7161,27.7161,20.9969,0,0.0227308,0,2.29486e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,992981,27.6422,27.6422,27.6422,20.9969,0,0.0404028,0,4.03635e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.18467e+06,27.4833,27.4833,27.4833,20.9969,0,0.180273,0,1.75754e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.47671e+06,27.4801,27.4801,27.4801,20.9969,0,0.239862,0,2.33972e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.12633e+06,27.5292,27.5292,27.5292,20.9969,0,0.270342,0,2.65712e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,6.7495e+06,27.5892,27.5892,27.5892,20.9969,0,0.300757,0,2.98327e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.2585e+06,27.6283,27.6283,27.6283,20.9969,0,0.227829,0,2.27321e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.17943e+06,27.6194,27.6194,27.6194,20.9969,0,0.321332,0,3.20188e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.06081e+06,27.6242,27.6242,27.6242,20.9969,0,0.364473,0,3.63436e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,8.63958e+06,27.6302,27.6302,27.6302,20.9969,0,0.391924,0,3.91166e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,8.84933e+06,27.6269,27.6269,27.6269,20.9969,0,0.402069,0,4.01089e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,5.94797e+06,27.623,27.623,27.623,20.9969,0,0.260695,0,2.59908e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,27.6157,27.6157,27.6157,27.6157,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,581509,27.697,27.697,27.697,20.9969,0,0.0237055,0,2.38568e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.09539e+06,27.6618,27.6618,27.6618,20.9969,0,0.0445669,0,4.4674e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,4.70341e+06,27.5822,27.5822,27.5822,20.9969,0,0.203213,0,2.01334e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,5.70856e+06,27.6049,27.6049,27.6049,20.9969,0,0.25048,0,2.49043e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,6.67673e+06,27.6354,27.6354,27.6354,20.9969,0,0.296296,0,2.9596e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.03981e+06,27.6625,27.6625,27.6625,20.9969,0,0.314756,0,3.15676e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.37719e+06,27.652,27.652,27.652,20.9969,0,0.283911,0,2.84295e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,7.72595e+06,27.6434,27.6434,27.6434,20.9969,0,0.349602,0,3.49619e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,8.31638e+06,27.6467,27.6467,27.6467,20.9969,0,0.377413,0,3.7762e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,8.36086e+06,27.6527,27.6527,27.6527,20.9969,0,0.377557,0,3.78104e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,8.78141e+06,27.6478,27.6478,27.6478,20.9969,0,0.398125,0,3.98404e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,5.91544e+06,27.6422,27.6422,27.6422,20.9969,0,0.258863,0,2.5883e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,27.6331,27.6331,27.6331,27.6331,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,599876,27.6977,27.6977,27.6977,20.9969,0,0.0245348,0,2.47046e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.1161e+06,27.6296,27.6296,27.6296,20.9969,0,0.0455811,0,4.5463e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,4.83651e+06,27.5217,27.5217,27.5217,20.9969,0,0.209321,0,2.05496e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.02416e+06,27.5511,27.5511,27.5511,20.9969,0,0.265559,0,2.6189e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,6.90907e+06,27.5953,27.5953,27.5953,20.9969,0,0.307748,0,3.05549e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,7.52292e+06,27.6345,27.6345,27.6345,20.9969,0,0.338454,0,3.38018e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,6.96789e+06,27.6303,27.6303,27.6303,20.9969,0,0.312913,0,3.12313e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,8.28089e+06,27.6265,27.6265,27.6265,20.9969,0,0.377288,0,3.76345e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,9.14939e+06,27.6344,27.6344,27.6344,20.9969,0,0.419331,0,4.18786e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,9.76693e+06,27.6425,27.6425,27.6425,20.9969,0,0.448813,0,4.48776e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.00232e+07,27.6424,27.6424,27.6424,20.9969,0,0.461225,0,4.6118e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,6.90157e+06,27.631,27.631,27.631,20.9969,0,0.305945,0,3.0539e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,27.6244,27.6244,27.6244,27.6244,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,2.99249e+06,27.4498,27.4498,27.4498,20.9969,0,0.125445,0,1.22069e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.62053e+06,27.327,27.327,27.327,20.9969,0,0.15218,0,1.4494e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.03155e+06,27.3362,27.3362,27.3362,20.9969,0,0.363438,0,3.46647e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,9.22369e+06,27.3753,27.3753,27.3753,20.9969,0,0.423502,0,4.06429e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,9.79917e+06,27.4159,27.4159,27.4159,20.9969,0,0.452869,0,4.37377e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.01353e+07,27.4588,27.4588,27.4588,20.9969,0,0.4712,0,4.5813e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,9.63872e+06,27.5007,27.5007,27.5007,20.9969,0,0.44715,0,4.37576e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.09963e+07,27.5233,27.5233,27.5233,20.9969,0,0.517085,0,5.0777e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.18843e+07,27.551,27.551,27.551,20.9969,0,0.561374,0,5.53597e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.24905e+07,27.5582,27.5582,27.5582,20.9969,0,0.591533,0,5.83972e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.26389e+07,27.5629,27.5629,27.5629,20.9969,0,0.598301,0,5.91076e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,9.78764e+06,27.5677,27.5677,27.5677,20.9969,0,0.449443,0,4.44346e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,27.5638,27.5638,27.5638,27.5638,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.00364e+06,27.5606,27.5606,27.5606,20.9969,0,0.129191,0,1.27589e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.07801e+06,27.4684,27.4684,27.4684,20.9969,0,0.172833,0,1.68289e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,8.62861e+06,27.4783,27.4783,27.4783,20.9969,0,0.392478,0,3.82744e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,9.82541e+06,27.5163,27.5163,27.5163,20.9969,0,0.452951,0,4.44314e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.05498e+07,27.5395,27.5395,27.5395,20.9969,0,0.490397,0,4.82754e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.09361e+07,27.5597,27.5597,27.5597,20.9969,0,0.511652,0,5.05236e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.03036e+07,27.5581,27.5581,27.5581,20.9969,0,0.480252,0,4.74113e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.14106e+07,27.5552,27.5552,27.5552,20.9969,0,0.537573,0,5.30464e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.21714e+07,27.5658,27.5658,27.5658,20.9969,0,0.57604,0,5.69344e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.27863e+07,27.573,27.573,27.573,20.9969,0,0.60682,0,6.00419e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.28605e+07,27.5708,27.5708,27.5708,20.9969,0,0.609809,0,6.03171e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,9.74653e+06,27.5716,27.5716,27.5716,20.9969,0,0.446941,0,4.42133e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,27.5652,27.5652,27.5652,27.5652,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.30065e+06,27.578,27.578,27.578,20.9969,0,0.142758,0,1.41376e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.34082e+06,27.5046,27.5046,27.5046,20.9969,0,0.184826,0,1.80975e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,8.94739e+06,27.517,27.517,27.517,20.9969,0,0.40814,0,4.00399e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.01988e+07,27.5431,27.5431,27.5431,20.9969,0,0.471731,0,4.64639e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.08328e+07,27.5573,27.5573,27.5573,20.9969,0,0.504707,0,4.98192e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.1212e+07,27.5718,27.5718,27.5718,20.9969,0,0.5258,0,5.20159e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.03877e+07,27.5663,27.5663,27.5663,20.9969,0,0.483998,0,4.78405e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.15183e+07,27.5633,27.5633,27.5633,20.9969,0,0.54299,0,5.36469e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.22287e+07,27.5712,27.5712,27.5712,20.9969,0,0.578734,0,5.7247e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.28508e+07,27.5795,27.5795,27.5795,20.9969,0,0.610065,0,6.04226e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.28928e+07,27.5757,27.5757,27.5757,20.9969,0,0.611388,0,6.05183e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,9.57948e+06,27.5769,27.5769,27.5769,20.9969,0,0.438176,0,4.33811e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,27.5706,27.5706,27.5706,27.5706,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.31409e+06,27.5229,27.5229,27.5229,20.9969,0,0.14287,0,1.40388e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.47149e+06,27.4344,27.4344,27.4344,20.9969,0,0.190999,0,1.84999e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,8.99279e+06,27.4468,27.4468,27.4468,20.9969,0,0.410808,0,3.98666e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.03778e+07,27.4821,27.4821,27.4821,20.9969,0,0.482022,0,4.70345e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.11842e+07,27.5108,27.5108,27.5108,20.9969,0,0.52508,0,5.14633e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.15656e+07,27.5488,27.5488,27.5488,20.9969,0,0.546878,0,5.39127e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.08486e+07,27.5493,27.5493,27.5493,20.9969,0,0.511214,0,5.03996e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.20473e+07,27.5485,27.5485,27.5485,20.9969,0,0.573269,0,5.65112e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.29942e+07,27.5584,27.5584,27.5584,20.9969,0,0.622292,0,6.1436e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.35277e+07,27.5681,27.5681,27.5681,20.9969,0,0.648596,0,6.41279e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.12821e+07,27.5705,27.5705,27.5705,20.9969,0,0.526592,0,5.20838e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,8.51095e+06,27.5724,27.5724,27.5724,20.9969,0,0.384593,0,3.80503e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,27.5633,27.5633,27.5633,27.5633,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.05101e+06,27.5411,27.5411,27.5411,20.9969,0,0.130544,0,1.28594e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,3.98312e+06,27.461,27.461,27.461,20.9969,0,0.168412,0,1.63797e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,8.38818e+06,27.4718,27.4718,27.4718,20.9969,0,0.380432,0,3.70622e+07
