Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,9.69274e+06,27.5085,27.5085,27.5085,20.9969,0,0.446569,0,4.37531e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.07241e+07,27.5306,27.5306,27.5306,20.9969,0,0.501052,0,4.92573e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.12563e+07,27.5616,27.5616,27.5616,20.9969,0,0.531215,0,5.24702e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.05604e+07,27.5599,27.5599,27.5599,20.9969,0,0.496684,0,4.90469e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.16445e+07,27.5589,27.5589,27.5589,20.9969,0,0.552107,0,5.45113e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.23329e+07,27.5697,27.5697,27.5697,20.9969,0,0.585945,0,5.79474e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.25566e+07,27.5781,27.5781,27.5781,20.9969,0,0.595419,0,5.89596e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.1644e+07,27.5784,27.5784,27.5784,20.9969,0,0.545415,0,5.40105e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,9.00179e+06,27.5789,27.5789,27.5789,20.9969,0,0.409303,0,4.05349e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,27.5733,27.5733,27.5733,27.5733,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,703881,27.5126,27.5126,27.5126,20.9969,0,0.0269121,0,2.64184e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.05985e+06,27.2749,27.2749,27.2749,20.9969,0,0.0836013,0,7.89544e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,6.35975e+06,27.2344,27.2344,27.2344,20.9969,0,0.282243,0,2.64885e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,7.76397e+06,27.2805,27.2805,27.2805,20.9969,0,0.352262,0,3.33034e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,8.45532e+06,27.3213,27.3213,27.3213,20.9969,0,0.388356,0,3.6954e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,8.61574e+06,27.3982,27.3982,27.3982,20.9969,0,0.398132,0,3.83447e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,8.008e+06,27.4209,27.4209,27.4209,20.9969,0,0.370483,0,3.58091e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,9.14187e+06,27.4437,27.4437,27.4437,20.9969,0,0.424799,0,4.12054e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,9.90291e+06,27.4826,27.4826,27.4826,20.9969,0,0.462445,0,4.51276e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.04786e+07,27.5293,27.5293,27.5293,20.9969,0,0.48904,0,4.80664e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.07368e+07,27.5501,27.5501,27.5501,20.9969,0,0.500574,0,4.93566e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,7.36065e+06,27.5673,27.5673,27.5673,20.9969,0,0.329416,0,3.25661e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,27.5632,27.5632,27.5632,27.5632,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,373476,27.6257,27.6257,27.6257,20.9969,0,0.0143331,0,1.42955e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.18581e+06,27.5635,27.5635,27.5635,20.9969,0,0.0462769,0,4.56749e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.34751e+06,27.4882,27.4882,27.4882,20.9969,0,0.232716,0,2.27301e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,6.64203e+06,27.5276,27.5276,27.5276,20.9969,0,0.29548,0,2.9035e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,7.45813e+06,27.5534,27.5534,27.5534,20.9969,0,0.336354,0,3.31821e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,8.02817e+06,27.5924,27.5924,27.5924,20.9969,0,0.36714,0,3.64348e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,7.43815e+06,27.5875,27.5875,27.5875,20.9969,0,0.340716,0,3.37869e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,8.91536e+06,27.5871,27.5871,27.5871,20.9969,0,0.41408,0,4.10589e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,9.62662e+06,27.5979,27.5979,27.5979,20.9969,0,0.447835,0,4.44793e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.01245e+07,27.6102,27.6102,27.6102,20.9969,0,0.470475,0,4.68148e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.00878e+07,27.6084,27.6084,27.6084,20.9969,0,0.466548,0,4.64112e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,6.6862e+06,27.6059,27.6059,27.6059,20.9969,0,0.296536,0,2.94877e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,27.6001,27.6001,27.6001,27.6001,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,134342,27.6188,27.6188,27.6188,20.9969,0,0.00394501,0,393058
10/04/2009 08:00,10,4,0,8,0,10,47,0,841372,27.5628,27.5628,27.5628,20.9969,0,0.0318518,0,3.1407e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.4525e+06,27.5102,27.5102,27.5102,20.9969,0,0.191197,0,1.87383e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,5.74373e+06,27.5574,27.5574,27.5574,20.9969,0,0.252219,0,2.48976e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,6.82591e+06,27.5895,27.5895,27.5895,20.9969,0,0.305608,0,3.03146e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,7.41452e+06,27.6193,27.6193,27.6193,20.9969,0,0.336591,0,3.35388e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,6.77094e+06,27.6096,27.6096,27.6096,20.9969,0,0.307443,0,3.05893e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.07489e+06,27.612,27.612,27.612,20.9969,0,0.370382,0,3.68647e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,8.57031e+06,27.6199,27.6199,27.6199,20.9969,0,0.39252,0,3.91148e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,9.13201e+06,27.6274,27.6274,27.6274,20.9969,0,0.418971,0,4.17985e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,8.49983e+06,27.6288,27.6288,27.6288,20.9969,0,0.384898,0,3.84071e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.21013e+06,27.6219,27.6219,27.6219,20.9969,0,0.225374,0,2.24657e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,129068,27.557,27.557,27.557,23.6441,0,0.00467949,0,460255
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.18246e+06,27.3534,27.3534,27.3534,20.9969,0,0.13455,0,1.28486e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.17107e+06,27.3159,27.3159,27.3159,20.9969,0,0.180253,0,1.71363e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,5.46122e+06,27.3136,27.3136,27.3136,20.9969,0,0.241165,0,2.29202e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,5.86506e+06,27.3808,27.3808,27.3808,20.9969,0,0.262305,0,2.51941e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.29355e+06,27.4257,27.4257,27.4257,20.9969,0,0.236718,0,2.28969e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,6.71013e+06,27.4738,27.4738,27.4738,20.9969,0,0.304218,0,2.96464e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,7.34221e+06,27.5069,27.5069,27.5069,20.9969,0,0.332917,0,3.26091e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,7.66783e+06,27.5513,27.5513,27.5513,20.9969,0,0.346346,0,3.4156e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.2953e+06,27.584,27.584,27.584,20.9969,0,0.325966,0,3.23066e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,2.79036e+06,27.6106,27.6106,27.6106,20.9969,0,0.113888,0,1.13331e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,27.6148,27.6148,27.6148,27.6148,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,52776.2,27.6047,27.6047,27.6047,23.6441,0,0.00134186,0,133281
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.61189e+06,27.4848,27.4848,27.4848,20.9969,0,0.108614,0,1.05947e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.44589e+06,27.4766,27.4766,27.4766,20.9969,0,0.148258,0,1.44538e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,4.57872e+06,27.4906,27.4906,27.4906,20.9969,0,0.199779,0,1.95193e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.35108e+06,27.5326,27.5326,27.5326,20.9969,0,0.237758,0,2.33805e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,4.84093e+06,27.5389,27.5389,27.5389,20.9969,0,0.215301,0,2.11925e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,6.62701e+06,27.5691,27.5691,27.5691,20.9969,0,0.300673,0,2.9733e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,7.43648e+06,27.592,27.592,27.592,20.9969,0,0.338129,0,3.3553e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,7.92145e+06,27.6233,27.6233,27.6233,20.9969,0,0.359179,0,3.58112e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,8.08727e+06,27.6331,27.6331,27.6331,20.9969,0,0.365605,0,3.65058e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.08786e+06,27.6493,27.6493,27.6493,20.9969,0,0.127193,0,1.27311e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,27.6502,27.6502,27.6502,27.6502,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,256329,0,25.0364,25.0364,25.0364,20.9969,0,0.00754397,0,521951
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,23.8219,23.8219,23.8219,23.8219,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,209266,24.2257,24.2257,24.2257,21.9386,0,0.00706212,0,361663
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,438669,25.5282,25.5282,25.5282,20.9969,0,0.0162372,0,1.14319e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.32026e+06,26.8767,26.8767,26.8767,20.9969,0,0.0550983,0,4.87684e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.77632e+06,27.2659,27.2659,27.2659,20.9969,0,0.0752571,0,7.0991e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.63273e+06,27.3181,27.3181,27.3181,20.9969,0,0.0728074,0,6.92461e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.07034e+06,27.5115,27.5115,27.5115,20.9969,0,0.135538,0,1.32903e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,3.71298e+06,27.6157,27.6157,27.6157,20.9969,0,0.162103,0,1.61438e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.13815e+06,27.6782,27.6782,27.6782,20.9969,0,0.180151,0,1.81103e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.39897e+06,27.7096,27.7096,27.7096,20.9969,0,0.191305,0,1.93219e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,351314,27.7219,27.7219,27.7219,20.9969,0,0.0113023,0,1.14365e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,27.7322,27.7322,27.7322,27.7322,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,548012,0,23.529,23.529,23.529,20.9969,0,0.0184764,0,703919
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,20.5826,20.5826,20.5826,20.5826,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,215110,21.445,21.445,21.4595,20.8443,0.00175757,0.00553342,2298.81,91591.9
10/10/2009 10:00,10,10,6,10,0,10,34,0,632563,24.6178,24.6178,24.6178,20.9969,0,0.024747,0,1.4669e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.42552e+06,27.0382,27.0382,27.0382,20.9969,0,0.0579346,0,5.28008e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.12448e+06,27.5707,27.5707,27.5707,20.9969,0,0.08952,0,8.8549e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.03923e+06,27.5349,27.5349,27.5349,20.9969,0,0.0423102,0,4.16195e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.34476e+06,27.8433,27.8433,27.8433,20.9969,0,0.0985328,0,1.015e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,2.85817e+06,27.9285,27.9285,27.9285,20.9969,0,0.119919,0,1.25071e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.00033e+06,27.9425,27.9425,27.9425,20.9969,0,0.126209,0,1.31896e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.55567e+06,27.9832,27.9832,27.9832,20.9969,0,0.106226,0,1.11664e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,155000,27.9757,27.9757,27.9757,20.9969,0,0.00286864,0,301212
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,27.9647,27.9647,27.9647,27.9647,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,853926,27.8754,27.8754,27.8754,20.9969,0,0.0333976,0,3.44429e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.22223e+06,27.7382,27.7382,27.7382,20.9969,0,0.0478797,0,4.85584e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.36023e+06,27.7638,27.7638,27.7638,20.9969,0,0.0988476,0,1.00644e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.04647e+06,27.7931,27.7931,27.7931,20.9969,0,0.131676,0,1.3465e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.03492e+06,27.7835,27.7835,27.7835,20.9969,0,0.0846899,0,8.64793e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,3.72627e+06,27.82,27.82,27.82,20.9969,0,0.163102,0,1.67445e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,4.59558e+06,27.7981,27.7981,27.7981,20.9969,0,0.202333,0,2.07055e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,4.98509e+06,27.7952,27.7952,27.7952,20.9969,0,0.217248,0,2.22221e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.29047e+06,27.8225,27.8225,27.8225,20.9969,0,0.183024,0,1.87965e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,710415,27.8725,27.8725,27.8725,20.9969,0,0.0268815,0,2.78101e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,27.9,27.9,27.9,27.9,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,251329,0,26.2665,26.2665,26.2665,20.9969,0,0.00568456,0,450686
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,24.8034,24.8034,24.8034,24.8034,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,166737,25.0443,25.0443,25.0443,22.9002,0,0.00500703,0,317091
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,25.5655,25.5655,25.5655,25.5655,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,510653,26.3214,26.3214,26.3214,20.9969,0,0.0170958,0,1.40529e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.78526e+06,27.692,27.692,27.692,20.9969,0,0.0735149,0,7.40933e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.52381e+06,27.7661,27.7661,27.7661,20.9969,0,0.0642518,0,6.54417e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,1.96477e+06,27.9858,27.9858,27.9858,20.9969,0,0.0811488,0,8.53485e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.27916e+06,28.0559,28.0559,28.0559,20.9969,0,0.0954591,0,1.01391e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.23277e+06,28.0789,28.0789,28.0789,20.9969,0,0.0934919,0,9.96252e+06
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.59587e+06,28.0552,28.0552,28.0552,20.9969,0,0.107751,0,1.14435e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,81028.2,28.0559,28.0559,28.0559,20.9969,0,0.00164224,0,174435
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,28.0628,28.0628,28.0628,28.0628,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,741590,27.9848,27.9848,27.9848,22.4101,0,0.0286426,0,3.00202e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.67258e+06,27.7757,27.7757,27.7757,20.9969,0,0.0687347,0,7.00172e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.63854e+06,27.8162,27.8162,27.8162,20.9969,0,0.111616,0,1.14532e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.43119e+06,27.8536,27.8536,27.8536,20.9969,0,0.150182,0,1.54941e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.0096e+06,27.7861,27.7861,27.7861,20.9969,0,0.131988,0,1.34831e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,4.81488e+06,27.8327,27.8327,27.8327,20.9969,0,0.21476,0,2.20891e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,5.74011e+06,27.8335,27.8335,27.8335,20.9969,0,0.255419,0,2.62744e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.32111e+06,27.8355,27.8355,27.8355,20.9969,0,0.280311,0,2.88428e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,6.46382e+06,27.841,27.841,27.841,20.9969,0,0.285164,0,2.9366e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.31092e+06,27.8282,27.8282,27.8282,20.9969,0,0.0497251,0,5.11101e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,27.8236,27.8236,27.8236,27.8236,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,80114.3,0,27.2943,27.2943,27.2943,20.9969,0,0.00171705,0,162691
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,26.7823,26.7823,26.7823,26.7823,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,23140.7,26.7852,26.7852,26.7852,25.8204,0,0.000741878,0,64615
10/16/2009 10:00,10,16,5,10,0,15,34,0,681529,26.8645,26.8645,26.8645,20.9969,0,0.0271254,0,2.40251e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,524250,27.0044,27.0044,27.0044,20.9969,0,0.0193215,0,1.7463e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,869313,27.1595,27.1595,27.1595,20.9969,0,0.034737,0,3.22055e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,776739,27.2982,27.2982,27.2982,20.9969,0,0.0323338,0,3.06542e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.11748e+06,27.5836,27.5836,27.5836,20.9969,0,0.0874503,0,8.69213e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,2.85949e+06,27.7833,27.7833,27.7833,20.9969,0,0.119498,0,1.22026e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.75914e+06,27.9402,27.9402,27.9402,20.9969,0,0.114651,0,1.19778e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,3.76962e+06,27.9367,27.9367,27.9367,20.9969,0,0.158453,0,1.65455e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,526510,27.8287,27.8287,27.8287,20.9969,0,0.0190006,0,1.95318e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,27.7536,27.7536,27.7536,27.7536,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,658000,27.8696,27.8696,27.8696,23.2492,0,0.0249588,0,2.60131e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.3809e+06,27.7889,27.7889,27.7889,20.9969,0,0.0556578,0,5.66898e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.74425e+06,27.8068,27.8068,27.8068,20.9969,0,0.116464,0,1.19333e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.24427e+06,27.869,27.869,27.869,20.9969,0,0.140836,0,1.45626e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,2.92736e+06,27.7611,27.7611,27.7611,20.9969,0,0.127739,0,1.30009e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.36835e+06,27.8432,27.8432,27.8432,20.9969,0,0.191309,0,1.97072e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.24295e+06,27.8767,27.8767,27.8767,20.9969,0,0.181757,0,1.8815e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.15879e+06,27.8835,27.8835,27.8835,20.9969,0,0.177307,0,1.83723e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,4.68994e+06,27.8432,27.8432,27.8432,20.9969,0,0.201387,0,2.07452e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.35754e+06,27.8242,27.8242,27.8242,20.9969,0,0.0533246,0,5.47778e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,27.8205,27.8205,27.8205,27.8205,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,279485,27.7833,27.7833,27.7833,22.9465,0,0.00875152,0,890593
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,505728,27.6154,27.6154,27.6154,20.9969,0,0.0191034,0,1.89523e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.54153e+06,27.5645,27.5645,27.5645,20.9969,0,0.0622784,0,6.15762e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.22243e+06,27.7265,27.7265,27.7265,20.9969,0,0.0936193,0,9.48066e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,1.96304e+06,27.6574,27.6574,27.6574,20.9969,0,0.0854431,0,8.56285e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.15678e+06,27.8084,27.8084,27.8084,20.9969,0,0.13751,0,1.40933e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.04819e+06,27.8275,27.8275,27.8275,20.9969,0,0.176604,0,1.81506e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,4.63681e+06,27.8322,27.8322,27.8322,20.9969,0,0.203156,0,2.08938e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,4.67477e+06,27.8461,27.8461,27.8461,20.9969,0,0.203859,0,2.10089e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.22514e+06,27.8171,27.8171,27.8171,20.9969,0,0.0474998,0,4.87435e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,208801,0,26.1987,26.1987,26.1987,20.9969,0,0.00562765,0,440428
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,24.7581,24.7581,24.7581,24.7581,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,325767,25.2101,25.2101,25.2101,22.0716,0,0.0113383,0,757933
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,716013,26.5198,26.5198,26.5198,20.9969,0,0.0278404,0,2.35967e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,1.85326e+06,27.3385,27.3385,27.3385,20.9969,0,0.0766638,0,7.32459e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.42621e+06,27.6168,27.6168,27.6168,20.9969,0,0.103181,0,1.02772e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.1484e+06,27.6006,27.6006,27.6006,20.9969,0,0.0920681,0,9.14784e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,3.77141e+06,27.7597,27.7597,27.7597,20.9969,0,0.165811,0,1.68726e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,4.93613e+06,27.7714,27.7714,27.7714,20.9969,0,0.219181,0,2.23413e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,5.60029e+06,27.7854,27.7854,27.7854,20.9969,0,0.247165,0,2.52459e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,5.9486e+06,27.8056,27.8056,27.8056,20.9969,0,0.261373,0,2.67767e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,1.87619e+06,27.7721,27.7721,27.7721,20.9969,0,0.0748005,0,7.62525e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,27.7598,27.7598,27.7598,27.7598,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,708604,27.7897,27.7897,27.7897,23.2512,0,0.0274038,0,2.80617e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,429971,27.8523,27.8523,27.8523,23.275,0,0.0160166,0,1.65345e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.33445e+06,27.8259,27.8259,27.8259,20.9969,0,0.0980469,0,1.00737e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.66363e+06,27.8656,27.8656,27.8656,20.9969,0,0.113569,0,1.17374e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.57585e+06,27.7879,27.7879,27.7879,20.9969,0,0.113268,0,1.1574e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.33969e+06,27.8197,27.8197,27.8197,20.9969,0,0.192466,0,1.97584e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.33578e+06,27.8351,27.8351,27.8351,20.9969,0,0.237025,0,2.43875e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.0448e+06,27.8545,27.8545,27.8545,20.9969,0,0.267416,0,2.75925e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.12844e+06,27.8701,27.8701,27.8701,20.9969,0,0.269268,0,2.78469e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.76987e+06,27.8158,27.8158,27.8158,20.9969,0,0.0716714,0,7.35341e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
