Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,27.7961,27.7961,27.7961,27.7961,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.04171e+06,0,18.4098,18.4098,20.9969,18.4098,0.0824364,0,2.34224e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,446037,0,16.9496,16.9496,20.9969,16.9496,0.0136401,0,831416,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,16.9301,16.9301,16.9301,16.9301,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,16.9301,16.9301,16.9301,16.9301,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,16.9301,16.9301,16.9301,16.9301,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,164889,18.0181,18.0181,19.6413,18.0181,0.00581162,0,216479,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,19.9501,19.9501,19.9501,19.9501,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.4973e+06,0,17.4888,17.4888,20.9969,17.4888,0.0581159,0,2.85313e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,689843,0,16.9421,16.9421,20.9969,16.9421,0.0241038,0,1.47194e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,16.9153,16.9153,16.9153,16.9153,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,16.9153,16.9153,16.9153,16.9153,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,16.9153,16.9153,16.9153,16.9153,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,527390,21.178,21.178,22.9104,18.9404,0.0154482,0.00549144,356432,373522
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,864219,26.4916,26.4916,26.4916,20.9969,0,0.036005,0,2.98231e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.14761e+06,27.6001,27.6001,27.6001,20.9969,0,0.0492456,0,4.89296e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,903551,27.6864,27.6864,27.6864,20.9969,0,0.037952,0,3.81998e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,982665,27.7343,27.7343,27.7343,20.9969,0,0.0404162,0,4.0981e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.37151e+06,28.0285,28.0285,28.0285,20.9969,0,0.0540698,0,5.72061e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,28.1155,28.1155,28.1155,28.1155,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.69152e+06,0,19.267,19.267,21.3126,18.9513,0.03095,0.0356151,1.50411e+06,507621
10/25/2009 08:00,10,25,0,8,0,6.1,41,399089,0,17.1175,17.1175,20.9969,17.1175,0.0120307,0,702882,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,17.048,17.048,17.048,17.048,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,17.048,17.048,17.048,17.048,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,17.048,17.048,17.048,17.048,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,27774.7,17.1021,17.1021,18.3643,17.1021,0.000544373,0,31041.8,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,662664,22.3689,22.3689,25.4703,18.537,0.0161144,0.0106073,721607,787691
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.26027e+06,27.2942,27.2942,27.2942,20.9969,0,0.0541625,0,5.13754e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.40087e+06,27.6029,27.6029,27.6029,20.9969,0,0.0595618,0,5.9207e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.4902e+06,27.8705,27.8705,27.8705,20.9969,0,0.104751,0,1.08336e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,2.91374e+06,28.0517,28.0517,28.0517,20.9969,0,0.123606,0,1.31207e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,28.0734,28.0734,28.0734,28.0734,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.89163e+06,0,19.2054,19.2054,21.3356,18.8667,0.0392754,0.0359319,1.95439e+06,549436
10/26/2009 08:00,10,26,1,8,0,3.3,47,99038.3,0,17.0854,17.0854,20.9969,17.0854,0.00251097,0,147916,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,26889.8,17.0987,17.0987,18.1932,17.0987,0.00060408,0,34114,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,17.4202,17.4202,17.4202,17.4202,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,512162,21.1707,21.1707,22.0581,20.1095,0.0100572,0.0104172,181774,337874
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.1824e+06,26.3654,26.3654,26.3654,20.9969,0,0.0511485,0,4.12483e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.26852e+06,27.3372,27.3372,27.3372,20.9969,0,0.0551856,0,5.26446e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.46717e+06,27.6639,27.6639,27.6639,20.9969,0,0.107733,0,1.08513e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.43838e+06,27.8503,27.8503,27.8503,20.9969,0,0.148367,0,1.53e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.25417e+06,27.8827,27.8827,27.8827,20.9969,0,0.185292,0,1.91976e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.27232e+06,27.9078,27.9078,27.9078,20.9969,0,0.185273,0,1.92655e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,457790,27.7923,27.7923,27.7923,20.9969,0,0.0160411,0,1.64012e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,27.7072,27.7072,27.7072,27.7072,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,32408.8,27.7043,27.7043,27.7043,26.3632,0,0.000638075,0,64376.6
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,27.6976,27.6976,27.6976,27.6976,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,65671.5,27.7218,27.7218,27.7218,24.3472,0,0.00187664,0,190570
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,372871,28.0766,28.0766,28.0766,20.9969,0,0.0141102,0,1.5011e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,28.2847,28.2847,28.2847,28.2847,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.06007e+06,28.4753,28.4753,28.4753,20.9969,0,0.0435877,0,4.91277e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.37456e+06,28.5261,28.5261,28.5261,20.9969,0,0.0568431,0,6.43983e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.41496e+06,28.5092,28.5092,28.5092,20.9969,0,0.0588705,0,6.65451e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.53769e+06,28.4243,28.4243,28.4243,20.9969,0,0.0643498,0,7.19161e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,28.399,28.399,28.399,28.399,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,775256,0,20.7766,20.7766,21.3163,20.0581,0.00554579,0.0233996,135156,758961
10/30/2009 08:00,10,30,5,8,0,11.1,83,349724,0,18.5801,18.5801,20.9969,18.5801,0.00793667,0,288788,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,18.2205,18.2205,18.2205,18.2205,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,809549,0,17.4453,17.4453,20.9969,17.4453,0.0277469,0,1.44459e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,178961,0,17.1286,17.1286,20.9969,17.1286,0.00237764,0,138512,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,17.1127,17.1127,17.1127,17.1127,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,17.1127,17.1127,17.1127,17.1127,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,17.1127,17.1127,17.1127,17.1127,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,17.1127,17.1127,17.1127,17.1127,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,17.1127,17.1127,17.1127,17.1127,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.30718e+06,24.6255,24.6255,24.6991,17.3334,0.0363059,0.0201942,38132.4,3.28457e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.38294e+06,27.9126,27.9126,27.9126,20.9969,0,0.060081,0,6.25314e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,500840,28.1968,28.1968,28.1968,20.9969,0,0.0176206,0,1.90891e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,858920,28.5082,28.5082,28.5082,20.9969,0,0.0334632,0,3.783e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,28.5936,28.5936,28.5936,28.5936,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,634814,0,22.4446,22.4446,22.5772,20.8644,0.00244035,0.0178524,9738.22,848922
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,20.4657,20.4657,20.4657,20.4657,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,660800,0,18.5193,18.5193,20.9969,18.5193,0.0214152,0,669560,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,423287,0,17.6351,17.6351,20.9969,17.6351,0.0110688,0,560339,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,17.4215,17.4215,17.4215,17.4215,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,17.4215,17.4215,17.4215,17.4215,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,330646,19.7291,19.7291,20.2185,19.3157,0.00803274,0.00494883,177525,92344.2
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.28945e+06,26.4784,26.4784,26.4784,20.9969,0,0.0557416,0,4.60046e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.6442e+06,27.8451,27.8451,27.8451,20.9969,0,0.0727648,0,7.49737e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.19654e+06,27.8243,27.8243,27.8243,20.9969,0,0.100217,0,1.02951e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.16568e+06,27.7818,27.7818,27.7818,20.9969,0,0.0987266,0,1.0079e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.48826e+06,27.8515,27.8515,27.8515,20.9969,0,0.106539,0,1.0988e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,2.88094e+06,28.0602,28.0602,28.0602,20.9969,0,0.121958,0,1.29628e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,28.0975,28.0975,28.0975,28.0975,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,116951,0,27.5529,27.5529,27.5529,20.9969,0,0.00172497,0,170155
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,27.0261,27.0261,27.0261,27.0261,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,27.0261,27.0261,27.0261,27.0261,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,27.0261,27.0261,27.0261,27.0261,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,27.0261,27.0261,27.0261,27.0261,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,270293,27.1351,27.1351,27.1351,20.9969,0,0.0097059,0,896913
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,855430,27.46,27.46,27.46,20.9969,0,0.0357892,0,3.48107e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.73275e+06,27.6367,27.6367,27.6367,20.9969,0,0.0773227,0,7.72491e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.04253e+06,27.6689,27.6689,27.6689,20.9969,0,0.0432835,0,4.34545e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.35313e+06,27.9457,27.9457,27.9457,20.9969,0,0.0552872,0,5.78052e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.59939e+06,28.2145,28.2145,28.2145,20.9969,0,0.0652581,0,7.08732e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,28.2681,28.2681,28.2681,28.2681,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.63764e+06,0,18.7648,18.7648,20.7371,18.5661,0.0322712,0.0343573,1.59655e+06,513618
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.12881e+06,0,16.9974,16.9974,20.9969,16.9974,0.0416663,0,2.50973e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,16.9175,16.9175,16.9175,16.9175,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.0771e+06,0,16.8636,16.8636,20.9969,16.8636,0.0409736,0,2.54571e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,463064,0,16.879,16.879,20.9969,16.879,0.0127715,0,792066,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,16.8835,16.8835,16.8835,16.8835,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,855364,0,16.8666,16.8666,20.9969,16.8666,0.0298591,0,1.85668e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,790125,0,16.8802,16.8802,20.9969,16.8802,0.0267748,0,1.66007e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,16.8874,16.8874,16.8874,16.8874,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.77147e+06,0,16.8537,16.8537,20.9969,16.8537,0.070347,0,4.38851e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,742518,0,16.8868,16.8868,20.9969,16.8868,0.0247294,0,1.53078e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,16.89,16.89,16.89,16.89,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.20896e+06,0,16.8543,16.8543,20.9969,16.8543,0.0901398,0,5.62357e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.32224e+06,0,16.891,16.891,20.9969,16.891,0.049817,0,3.08055e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,222169,0,16.8928,16.8928,19.6287,16.8928,0.00546993,0,338079,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,16.8931,16.8931,16.8931,16.8931,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.48381e+06,0,16.8363,16.8363,20.9969,16.8363,0.365255,0,2.29596e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.57718e+06,0,16.8929,16.8929,20.9969,16.8929,0.38521,0,2.38093e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.29609e+06,0,16.893,16.893,20.9969,16.893,0.182501,0,1.128e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.09595e+06,0,16.893,16.893,20.9969,16.893,0.0859423,0,5.31188e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.62904e+06,0,16.893,16.893,20.9969,16.893,0.0683053,0,4.22179e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.56481e+06,0,16.893,16.893,20.9969,16.893,0.0632865,0,3.91162e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.79168e+06,0,16.8929,16.8929,20.9969,16.8929,0.0733192,0,4.53178e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,856973,0,16.8929,16.8929,20.9969,16.8929,0.031973,0,1.97623e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,413050,0,16.8929,16.8929,20.9969,16.8929,0.0160964,0,994909,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,283179,0,16.8928,16.8928,20.9969,16.8928,0.010427,0,644494,0
11/13/2009 17:00,11,13,5,17,0,5,45,182567,0,16.8928,16.8928,20.9969,16.8928,0.00608416,0,376063,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.21838e+06,0,16.8938,16.8938,20.9969,16.8938,0.0482748,0,2.98317e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.11019e+06,0,16.8931,16.8931,20.9969,16.8931,0.0855572,0,5.28797e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,16.8928,16.8928,16.8928,16.8928,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.94805e+06,0,16.8411,16.8411,20.9969,16.8411,0.319153,0,2.0031e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.08498e+06,0,16.8929,16.8929,20.9969,16.8929,0.264995,0,1.63791e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.43691e+06,0,16.893,16.893,20.9969,16.893,0.100364,0,6.2033e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.26733e+06,0,16.893,16.893,20.9969,16.893,0.0518783,0,3.2065e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,939187,0,16.8929,16.8929,20.9969,16.8929,0.0372372,0,2.30158e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,642799,0,16.8929,16.8929,20.9969,16.8929,0.0242175,0,1.49686e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,869305,0,16.893,16.893,20.9969,16.893,0.0324434,0,2.00526e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,196254,0,16.8929,16.8929,20.9969,16.8929,0.00667235,0,412412,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43424.7,47171.1,17.0515,17.0515,20.9969,17.0515,0.0011992,0,68741.5,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,17.5207,17.5207,17.5207,17.5207,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,17.5207,17.5207,17.5207,17.5207,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,934915,0,17.1806,17.1806,20.9969,17.1806,0.0357713,0,2.06812e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.66588e+06,0,16.9133,16.9133,20.9969,16.9133,0.0668843,0,4.11406e+06,0
