Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,16.8945,16.8945,16.8945,16.8945,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,7.04259e+06,0,16.8414,16.8414,20.9969,16.8414,0.297393,0,1.86633e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.75455e+06,0,16.8927,16.8927,20.9969,16.8927,0.249667,0,1.54323e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.92426e+06,0,16.8928,16.8928,20.9969,16.8928,0.0784385,0,4.84836e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.21515e+06,0,16.8928,16.8928,20.9969,16.8928,0.0494942,0,3.05929e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,878207,0,16.8927,16.8927,20.9969,16.8927,0.0345102,0,2.13313e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,636269,0,16.8927,16.8927,20.9969,16.8927,0.0239122,0,1.47806e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,965961,0,16.8927,16.8927,20.9969,16.8927,0.0366728,0,2.2668e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,211680,174560,17.7494,17.7494,20.9969,17.7494,0.0138894,0,594669,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,105109,253015,21.3913,21.3913,21.5174,20.8708,0.00554826,0.00612924,21059.7,96006.1
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,136172,23.1465,23.1465,23.1465,20.9969,0,0.00386894,0,125545
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,23.6691,23.6691,23.6691,23.6691,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,832824,0,20.1766,20.1766,21.442,19.7315,0.0201705,0.0118477,635265,144589
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.63804e+06,0,17.1725,17.1725,20.9969,17.1725,0.066508,0,3.84265e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,16.9145,16.9145,16.9145,16.9145,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.22081e+06,0,16.8426,16.8426,20.9969,16.8426,0.327483,0,2.05357e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.56487e+06,0,16.8929,16.8929,20.9969,16.8929,0.24093,0,1.48917e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.88666e+06,0,16.8929,16.8929,20.9969,16.8929,0.0768919,0,4.75259e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.03694e+06,0,16.8929,16.8929,20.9969,16.8929,0.0415674,0,2.56924e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,744069,0,16.8929,16.8929,20.9969,16.8929,0.0286381,0,1.7701e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,508850,0,16.8928,16.8928,20.9969,16.8928,0.0183917,0,1.13679e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,670376,0,16.8928,16.8928,20.9969,16.8928,0.0243564,0,1.50546e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,159743,186737,17.881,17.881,20.9969,17.881,0.0112088,0,472116,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,490792,22.8667,22.8667,22.8667,20.9969,0,0.0193946,0,557462
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,25.0523,25.0523,25.0523,25.0523,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,25.0523,25.0523,25.0523,25.0523,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,892919,0,20.7803,20.7803,21.8523,19.9249,0.0180351,0.0163179,581443,289081
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.77074e+06,0,17.1589,17.1589,20.9969,17.1589,0.0712477,0,4.1206e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,16.9103,16.9103,16.9103,16.9103,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.1756e+06,0,16.8394,16.8394,20.9969,16.8394,0.260833,0,1.63696e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.83912e+06,0,16.8928,16.8928,20.9969,16.8928,0.206908,0,1.2789e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.07606e+06,0,16.8929,16.8929,20.9969,16.8929,0.0835907,0,5.16671e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,935989,0,16.8928,16.8928,20.9969,16.8928,0.0370634,0,2.29088e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,670676,0,16.8928,16.8928,20.9969,16.8928,0.0254045,0,1.57026e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,421825,0,16.8928,16.8928,20.9969,16.8928,0.0146139,0,903298,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,543074,0,16.8927,16.8927,20.9969,16.8927,0.0198775,0,1.22866e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71612.3,575780,21.5362,21.5362,24.7519,18.8447,0.015363,0.00882373,714582,508855
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,137004,25.3909,25.3909,25.3909,20.9969,0,0.0037667,0,251355
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,150764,26.1046,26.1046,26.1046,20.9969,0,0.00436968,0,336363
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,26.4181,26.4181,26.4181,26.4181,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,489582,0,23.3825,23.3825,23.3825,20.9969,0,0.0176816,0,539595
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.39642e+06,0,18.051,18.051,20.9969,18.051,0.0556088,0,2.47375e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,17.0695,17.0695,17.0695,17.0695,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.39036e+07,0,16.8443,16.8443,20.9969,16.8443,0.460457,0,2.88559e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.03536e+07,0,16.893,16.893,20.9969,16.893,0.474463,0,2.93255e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.23913e+06,0,16.893,16.893,20.9969,16.893,0.320206,0,1.97911e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,5.03494e+06,0,16.893,16.893,20.9969,16.893,0.215546,0,1.33223e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.91961e+06,0,16.893,16.893,20.9969,16.893,0.164178,0,1.01475e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.82676e+06,0,16.893,16.893,20.9969,16.893,0.114951,0,7.10482e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.87254e+06,0,16.8929,16.8929,20.9969,16.8929,0.117,0,7.23164e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.39616e+06,0,16.8929,16.8929,20.9969,16.8929,0.0554988,0,3.43031e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,831401,0,16.8929,16.8929,20.9969,16.8929,0.0308448,0,1.90649e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,623091,0,16.8929,16.8929,20.9969,16.8929,0.0234975,0,1.45236e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,489902,0,16.8928,16.8928,20.9969,16.8928,0.0177072,0,1.09448e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.02851e+06,0,16.894,16.894,20.9969,16.894,0.0815087,0,5.0364e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.30773e+06,0,16.8932,16.8932,20.9969,16.8932,0.136375,0,8.42852e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.8847e+06,0,16.8402,16.8402,20.9969,16.8402,0.295613,0,1.85606e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.46442e+06,0,16.8928,16.8928,20.9969,16.8928,0.282623,0,1.74691e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.62211e+06,0,16.8929,16.8929,20.9969,16.8929,0.153009,0,9.45739e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.44398e+06,0,16.8929,16.8929,20.9969,16.8929,0.0995562,0,6.15352e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.78585e+06,0,16.8928,16.8928,20.9969,16.8928,0.0702522,0,4.34229e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.71291e+06,0,16.8928,16.8928,20.9969,16.8928,0.0669615,0,4.13892e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.33698e+06,0,16.8928,16.8928,20.9969,16.8928,0.0946173,0,5.84839e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.28581e+06,0,16.8927,16.8927,20.9969,16.8927,0.0482441,0,2.98203e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,886295,0,16.8927,16.8927,20.9969,16.8927,0.0309335,0,1.91205e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,872915,0,16.8927,16.8927,20.9969,16.8927,0.0303507,0,1.87604e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,879012,0,16.8926,16.8926,20.9969,16.8926,0.0306079,0,1.89196e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.56343e+06,0,16.8926,16.8926,20.9969,16.8926,0.104756,0,6.47538e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.6703e+06,0,16.8931,16.8931,20.9969,16.8931,0.152532,0,9.42735e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.36791e+06,0,16.8364,16.8364,20.9969,16.8364,0.239684,0,1.50566e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,5.00715e+06,0,16.8927,16.8927,20.9969,16.8927,0.213943,0,1.32241e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.63627e+06,0,16.8928,16.8928,20.9969,16.8928,0.108002,0,6.67568e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.88465e+06,0,16.8928,16.8928,20.9969,16.8928,0.0744843,0,4.60394e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.31842e+06,0,16.8927,16.8927,20.9969,16.8927,0.0496411,0,3.06838e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,965225,0,16.8927,16.8927,20.9969,16.8927,0.0343191,0,2.12133e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.09726e+06,0,16.8926,16.8926,20.9969,16.8926,0.0400522,0,2.47574e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,114951,0,16.8926,16.8926,20.9969,16.8926,0.00160011,0,98907.6,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.32025e+06,0,16.9001,16.9001,20.9969,16.9001,0.049728,0,3.06838e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.28491e+06,0,16.893,16.893,20.9969,16.893,0.0922942,0,5.70454e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.12562e+06,0,16.8395,16.8395,20.9969,16.8395,0.273873,0,1.71989e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.24097e+06,0,16.8928,16.8928,20.9969,16.8928,0.225217,0,1.39209e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.79805e+06,0,16.8928,16.8928,20.9969,16.8928,0.115294,0,7.12636e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.98804e+06,0,16.8928,16.8928,20.9969,16.8928,0.0790592,0,4.88672e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.87018e+06,0,16.8927,16.8927,20.9969,16.8927,0.0738468,0,4.56457e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.44193e+06,0,16.8927,16.8927,20.9969,16.8927,0.0550349,0,3.40182e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.08923e+06,0,16.8926,16.8926,20.9969,16.8926,0.083555,0,5.16478e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.27854e+06,0,16.8926,16.8926,20.9969,16.8926,0.0479085,0,2.96139e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.1345e+06,0,16.8926,16.8926,20.9969,16.8926,0.0416502,0,2.57457e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,1.00435e+06,0,16.8925,16.8925,20.9969,16.8925,0.0360156,0,2.2263e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,964617,0,16.8925,16.8925,20.9969,16.8925,0.0343026,0,2.12044e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.80834e+06,0,16.8924,16.8924,20.9969,16.8924,0.11578,0,7.15711e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.81637e+06,0,16.8924,16.8924,20.9969,16.8924,0.160717,0,9.93491e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.05431e+07,0,16.8392,16.8392,20.9969,16.8392,0.374019,0,2.3469e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.07898e+06,0,16.8929,16.8929,20.9969,16.8929,0.312862,0,1.93376e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.40521e+06,0,16.893,16.893,20.9969,16.893,0.14343,0,8.86507e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.49896e+06,0,16.893,16.893,20.9969,16.893,0.0622507,0,3.84759e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.22096e+06,0,16.8929,16.8929,20.9969,16.8929,0.0497113,0,3.07258e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.17257e+06,0,16.8931,16.8931,20.9969,16.8931,0.0457208,0,2.82582e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.50497e+06,0,16.8929,16.8929,20.9969,16.8929,0.0603527,0,3.73036e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,612234,0,16.8928,16.8928,20.9969,16.8928,0.0212521,0,1.31359e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,284261,0,16.8928,16.8928,20.9969,16.8928,0.010474,0,647404,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,211040,0,16.8928,16.8928,20.9969,16.8928,0.00730889,0,451768,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98931.8,0,16.8928,16.8928,20.9969,16.8928,0.0025066,0,154936,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.16695e+06,0,16.8939,16.8939,20.9969,16.8939,0.0459054,0,2.83668e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.10776e+06,0,16.894,16.894,20.9969,16.894,0.0858048,0,5.30196e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,16.8932,16.8932,16.8932,16.8932,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.54378e+07,0,16.8431,16.8431,20.9969,16.8431,0.520961,0,3.27088e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.30337e+07,0,16.893,16.893,20.9969,16.893,0.613708,0,3.79322e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,1.00498e+07,0,16.893,16.893,20.9969,16.893,0.459002,0,2.83699e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.94162e+06,0,16.893,16.893,20.9969,16.893,0.353926,0,2.18755e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.17926e+06,0,16.8929,16.8929,20.9969,16.8929,0.268877,0,1.66189e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.88852e+06,0,16.8929,16.8929,20.9969,16.8929,0.208856,0,1.29092e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.77537e+06,0,16.8928,16.8928,20.9969,16.8928,0.203888,0,1.26023e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.86083e+06,0,16.8929,16.8929,20.9969,16.8929,0.119188,0,7.36696e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.09889e+06,0,16.8929,16.8929,20.9969,16.8929,0.0851276,0,5.26169e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.59841e+06,0,16.8929,16.8929,20.9969,16.8929,0.0648544,0,4.00862e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.60997e+06,0,16.8929,16.8929,20.9969,16.8929,0.0642011,0,3.96825e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.18522e+06,0,16.894,16.894,20.9969,16.894,0.176069,0,1.08797e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.54693e+06,0,16.8927,16.8927,20.9969,16.8927,0.238949,0,1.47699e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.98852e+06,0,16.8338,16.8338,20.9969,16.8338,0.341439,0,2.14747e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.59971e+06,0,16.8928,16.8928,20.9969,16.8928,0.337074,0,2.08349e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.97968e+06,0,16.8928,16.8928,20.9969,16.8928,0.213349,0,1.31872e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.54475e+06,0,16.8928,16.8928,20.9969,16.8928,0.149342,0,9.23085e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.84073e+06,0,16.8928,16.8928,20.9969,16.8928,0.11726,0,7.24795e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,2.00406e+06,0,16.8928,16.8928,20.9969,16.8928,0.0799383,0,4.94108e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,3.00697e+06,0,16.8927,16.8927,20.9969,16.8927,0.124789,0,7.71341e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.87348e+06,0,16.8927,16.8927,20.9969,16.8927,0.0740172,0,4.57513e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.65623e+06,0,16.8927,16.8927,20.9969,16.8927,0.0644308,0,3.98263e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.40825e+06,0,16.8926,16.8926,20.9969,16.8926,0.0535673,0,3.31116e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.39532e+06,0,16.8926,16.8926,20.9969,16.8926,0.0529996,0,3.27611e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.05163e+06,0,16.8926,16.8926,20.9969,16.8926,0.125779,0,7.77484e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.51102e+06,0,16.8925,16.8925,20.9969,16.8925,0.190967,0,1.18047e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,7.02071e+06,0,16.8403,16.8403,20.9969,16.8403,0.30694,0,1.92781e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.27064e+06,0,16.8926,16.8926,20.9969,16.8926,0.273254,0,1.68907e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.50937e+06,0,16.8927,16.8927,20.9969,16.8927,0.147677,0,9.12826e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.30951e+06,0,16.8927,16.8927,20.9969,16.8927,0.093347,0,5.77001e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.74963e+06,0,16.8926,16.8926,20.9969,16.8926,0.0685297,0,4.23601e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.24568e+06,0,16.8926,16.8926,20.9969,16.8926,0.0464773,0,2.87291e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.45032e+06,0,16.8926,16.8926,20.9969,16.8926,0.0554061,0,3.42488e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,461915,0,16.8925,16.8925,20.9969,16.8925,0.0127243,0,786543,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61584.2,0,16.8925,16.8925,20.9969,16.8925,0.00105833,0,65420,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.53019e+06,0,16.8981,16.8981,20.9969,16.8981,0.0588561,0,3.63326e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.45648e+06,0,16.8927,16.8927,20.9969,16.8927,0.0989704,0,6.11751e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.99726e+06,0,16.839,16.839,20.9969,16.839,0.22107,0,1.38719e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.58882e+06,0,16.8927,16.8927,20.9969,16.8927,0.194736,0,1.20372e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.91473e+06,0,16.8927,16.8927,20.9969,16.8927,0.0758588,0,4.689e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,551598,0,16.8927,16.8927,20.9969,16.8927,0.0201854,0,1.24771e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,278911,0,16.8927,16.8927,20.9969,16.8927,0.00844396,0,521944,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150523,0,16.8926,16.8926,20.9969,16.8926,0.00297194,0,183705,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,359731,0,16.8926,16.8926,20.9969,16.8926,0.010717,0,662458,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,480433,0,16.8939,16.8939,19.9708,16.8939,0.0168098,0,1.03865e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.49382e+06,0,16.8944,16.8944,20.9969,16.8944,0.0582075,0,3.5964e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,16.8933,16.8933,16.8933,16.8933,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.39468e+06,0,16.8384,16.8384,20.4617,16.8384,0.239719,0,1.5053e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,5.01214e+06,0,16.8926,16.8926,20.9969,16.8926,0.214677,0,1.327e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.95508e+06,0,16.8926,16.8926,20.9969,16.8926,0.122421,0,7.56726e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.26044e+06,0,16.8926,16.8926,20.9969,16.8926,0.0912087,0,5.63797e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.65646e+06,0,16.8925,16.8925,20.9969,16.8925,0.0645979,0,3.99307e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.10492e+06,0,16.8925,16.8925,20.9969,16.8925,0.0425657,0,2.63117e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.41016e+06,0,16.8925,16.8925,20.9969,16.8925,0.0560116,0,3.46235e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,679593,0,16.8925,16.8925,20.9969,16.8925,0.0240673,0,1.48773e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,492271,0,16.8924,16.8924,20.9969,16.8924,0.0160085,0,989580,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,538713,0,16.8924,16.8924,20.9969,16.8924,0.0179885,0,1.11198e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,512608,0,16.8924,16.8924,20.9969,16.8924,0.016864,0,1.04247e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.25758e+06,0,16.8937,16.8937,20.9969,16.8937,0.0911115,0,5.63037e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.45821e+06,0,16.8924,16.8924,20.9969,16.8924,0.144382,0,8.92516e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.30138e+07,0,16.8402,16.8402,20.9969,16.8402,0.429477,0,2.69657e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.01917e+07,0,16.8929,16.8929,20.9969,16.8929,0.465408,0,2.87667e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.26271e+06,0,16.8929,16.8929,20.9969,16.8929,0.320518,0,1.9811e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.35835e+06,0,16.8929,16.8929,20.9969,16.8929,0.230009,0,1.42167e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.42861e+06,0,16.8929,16.8929,20.9969,16.8929,0.186945,0,1.1555e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.57466e+06,0,16.8929,16.8929,20.9969,16.8929,0.148001,0,9.1479e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.89554e+06,0,16.8928,16.8928,20.9969,16.8928,0.162348,0,1.00348e+07,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.14478e+06,0,16.8928,16.8928,20.9969,16.8928,0.0860216,0,5.31699e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.79587e+06,0,16.8928,16.8928,20.9969,16.8928,0.0705724,0,4.36212e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.77942e+06,0,16.8927,16.8927,20.9969,16.8927,0.0698475,0,4.31737e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.73878e+06,0,16.8927,16.8927,20.9969,16.8927,0.068057,0,4.20675e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.55433e+06,0,16.8933,16.8933,20.9969,16.8933,0.147039,0,9.08754e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.77086e+06,0,16.8925,16.8925,20.9969,16.8925,0.202447,0,1.25141e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,9.13215e+06,0,16.8367,16.8367,20.9969,16.8367,0.346551,0,2.1776e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,7.02579e+06,0,16.8928,16.8928,20.9969,16.8928,0.30922,0,1.9113e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.7223e+06,0,16.8929,16.8929,20.9969,16.8929,0.155477,0,9.60993e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.60128e+06,0,16.8929,16.8929,20.9969,16.8929,0.0628291,0,3.88344e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.24194e+06,0,16.8928,16.8928,20.9969,16.8928,0.0488972,0,3.02234e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.02833e+06,0,16.8928,16.8928,20.9969,16.8928,0.0394046,0,2.43561e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.39399e+06,0,16.8928,16.8928,20.9969,16.8928,0.0554012,0,3.42441e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,639128,0,16.8927,16.8927,20.9969,16.8927,0.0223806,0,1.38338e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,260246,0,16.8927,16.8927,20.9969,16.8927,0.00943361,0,583110,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,184251,0,16.8927,16.8927,20.9969,16.8927,0.00615665,0,380557,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,118660,0,16.8927,16.8927,20.9969,16.8927,0.00334793,0,206944,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.28875e+06,0,16.8931,16.8931,20.9969,16.8931,0.0512955,0,3.17039e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.25598e+06,0,16.893,16.893,20.9969,16.893,0.0915642,0,5.65922e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,16.8938,16.8938,16.8938,16.8938,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.5765e+06,0,16.838,16.838,20.3886,16.838,0.20208,0,1.26833e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.83978e+06,0,16.8925,16.8925,20.9969,16.8925,0.206169,0,1.27442e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.44301e+06,0,16.8926,16.8926,20.9969,16.8926,0.0994311,0,6.1462e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.74141e+06,0,16.8926,16.8926,20.9969,16.8926,0.0682479,0,4.21867e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,866310,0,16.8925,16.8925,20.9969,16.8925,0.0321851,0,1.9895e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,443825,0,16.8925,16.8925,20.9969,16.8925,0.0155465,0,961006,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,823226,0,16.8927,16.8927,20.9969,16.8927,0.0303349,0,1.87506e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,131402,153476,17.8796,17.8796,20.9969,17.8796,0.00916549,0,392654,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,19.6059,19.6059,19.6059,19.6059,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,19.6059,19.6059,19.6059,19.6059,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,19.6059,19.6059,19.6059,19.6059,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,790015,0,18.3275,18.3275,20.9969,18.3275,0.0295047,0,1.24613e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.68962e+06,0,17.0195,17.0195,20.9969,17.0195,0.0670292,0,4.01915e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
