Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,16.9024,16.9024,16.9024,16.9024,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.7063e+06,0,16.8372,16.8372,20.2905,16.8372,0.160418,0,1.00595e+07,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.95367e+06,0,16.8924,16.8924,20.9969,16.8924,0.165583,0,1.02357e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.60723e+06,0,16.8925,16.8925,20.9969,16.8925,0.0624039,0,3.85748e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,945109,0,16.8925,16.8925,20.9969,16.8925,0.0335524,0,2.07404e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,587637,0,16.8925,16.8925,20.9969,16.8925,0.0200907,0,1.24191e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,462666,0,16.8924,16.8924,20.9969,16.8924,0.0147216,0,910026,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,675069,0,16.8924,16.8924,20.9969,16.8924,0.02386,0,1.47495e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.22254e+06,0,16.8976,16.8976,20.9969,16.8976,0.0455015,0,2.80924e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.3164e+06,0,16.8925,16.8925,20.9969,16.8925,0.0937001,0,5.79204e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,16.8921,16.8921,16.8921,16.8921,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,6.02036e+06,0,16.84,16.84,20.9969,16.84,0.270809,0,1.70061e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.0979e+06,0,16.8925,16.8925,20.9969,16.8925,0.218421,0,1.35017e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.06645e+06,0,16.8925,16.8925,20.9969,16.8925,0.0827248,0,5.1136e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,753773,0,16.8925,16.8925,20.9969,16.8925,0.0290028,0,1.79281e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,440718,0,16.8925,16.8925,20.9969,16.8925,0.015398,0,951833,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174931,0,16.8925,16.8925,20.9969,16.8925,0.00401286,0,248058,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,376478,0,16.8924,16.8924,20.9969,16.8924,0.0126499,0,781970,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,328308,0,16.8925,16.8925,19.9708,16.8925,0.0116491,0,720085,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.10766e+06,0,16.8931,16.8931,20.9969,16.8931,0.0428343,0,2.64744e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.49177e+07,0,16.8441,16.8441,20.9969,16.8441,0.504765,0,3.16622e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.18243e+07,0,16.893,16.893,20.9969,16.893,0.550491,0,3.40242e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.16929e+06,0,16.8931,16.8931,20.9969,16.8931,0.366038,0,2.26236e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.1861e+06,0,16.893,16.893,20.9969,16.893,0.224459,0,1.38731e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.74611e+06,0,16.893,16.893,20.9969,16.893,0.160885,0,9.94388e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.15385e+06,0,16.893,16.893,20.9969,16.893,0.133221,0,8.23405e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.59293e+06,0,16.8929,16.8929,20.9969,16.8929,0.153031,0,9.45861e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.35e+06,0,16.893,16.893,20.9969,16.893,0.098743,0,6.10304e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.69019e+06,0,16.893,16.893,20.9969,16.893,0.0691616,0,4.2747e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.28094e+06,0,16.893,16.893,20.9969,16.893,0.0528571,0,3.26698e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.0568e+06,0,16.8929,16.8929,20.9969,16.8929,0.0427452,0,2.642e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.95932e+06,0,16.894,16.894,20.9969,16.894,0.123113,0,7.60753e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.65471e+06,0,16.8937,16.8937,20.9969,16.8937,0.198497,0,1.22666e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.13215e+07,0,16.843,16.843,20.9969,16.843,0.393869,0,2.47111e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.47636e+06,0,16.893,16.893,20.9969,16.893,0.380571,0,2.35219e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.93726e+06,0,16.8931,16.8931,20.9969,16.8931,0.258729,0,1.5991e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.58162e+06,0,16.8931,16.8931,20.9969,16.8931,0.195405,0,1.20771e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.73236e+06,0,16.8931,16.8931,20.9969,16.8931,0.158118,0,9.77259e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.21594e+06,0,16.8931,16.8931,20.9969,16.8931,0.0922703,0,5.70286e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.33824e+06,0,16.8931,16.8931,20.9969,16.8931,0.0964656,0,5.96217e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.34828e+06,0,16.893,16.893,20.9969,16.893,0.0533838,0,3.2995e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,780964,0,16.893,16.893,20.9969,16.893,0.0304361,0,1.88118e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,587252,0,16.893,16.893,20.9969,16.893,0.0219596,0,1.35728e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,570438,0,16.8929,16.8929,20.9969,16.8929,0.0212115,0,1.31105e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.13226e+06,0,16.8935,16.8935,20.9969,16.8935,0.0872817,0,5.39401e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.62035e+06,0,16.8938,16.8938,20.9969,16.8938,0.151029,0,9.33307e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.06548e+07,0,16.8438,16.8438,20.9969,16.8438,0.388645,0,2.43711e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.40037e+06,0,16.893,16.893,20.9969,16.893,0.327946,0,2.02697e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.2782e+06,0,16.8931,16.8931,20.9969,16.8931,0.181615,0,1.1225e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.97027e+06,0,16.8931,16.8931,20.9969,16.8931,0.0816022,0,5.04355e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.45038e+06,0,16.893,16.893,20.9969,16.893,0.0582647,0,3.60117e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.26098e+06,0,16.893,16.893,20.9969,16.893,0.0496816,0,3.0707e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.50832e+06,0,16.8929,16.8929,20.9969,16.8929,0.0605564,0,3.74289e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,646993,0,16.8929,16.8929,20.9969,16.8929,0.0227776,0,1.40786e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,377367,0,16.8929,16.8929,20.9969,16.8929,0.0128876,0,796573,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,432320,0,16.893,16.893,20.9969,16.893,0.013461,0,831999,0
12/13/2009 17:00,12,13,0,17,0,5,47,384797,0,16.8929,16.8929,20.9969,16.8929,0.011411,0,705302,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.67519e+06,0,16.8927,16.8927,20.9969,16.8927,0.0672014,0,4.15381e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.7787e+06,0,16.8935,16.8935,20.9969,16.8935,0.113883,0,7.03805e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,16.8934,16.8934,16.8934,16.8934,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.55968e+06,0,16.8399,16.8399,20.9969,16.8399,0.306252,0,1.92291e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.30408e+06,0,16.8928,16.8928,20.9969,16.8928,0.27518,0,1.70089e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.73381e+06,0,16.8929,16.8929,20.9969,16.8929,0.158125,0,9.77352e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.36232e+06,0,16.8929,16.8929,20.9969,16.8929,0.0960268,0,5.93533e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.29329e+06,0,16.8929,16.8929,20.9969,16.8929,0.0510155,0,3.15325e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,957540,0,16.8928,16.8928,20.9969,16.8928,0.0362078,0,2.23802e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.28152e+06,0,16.8928,16.8928,20.9969,16.8928,0.0503997,0,3.11526e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,435068,0,16.8927,16.8927,20.9969,16.8927,0.0136079,0,841126,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,167189,0,16.8927,16.8927,20.9969,16.8927,0.0054242,0,335281,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71052.5,0,16.8927,16.8927,20.9969,16.8927,0.00132061,0,81629.8,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.03945e+06,0,16.8936,16.8936,20.9969,16.8936,0.0403072,0,2.49089e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,2.00071e+06,0,16.8936,16.8936,20.9969,16.8936,0.0811015,0,5.01187e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,16.8929,16.8929,16.8929,16.8929,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.68213e+06,0,16.838,16.838,20.4632,16.838,0.207942,0,1.30599e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.73193e+06,0,16.8926,16.8926,20.9969,16.8926,0.201354,0,1.24465e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.88135e+06,0,16.8926,16.8926,20.9969,16.8926,0.0748462,0,4.62646e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,1.00827e+06,0,16.8926,16.8926,20.9969,16.8926,0.0384591,0,2.37728e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,799559,0,16.8926,16.8926,20.9969,16.8926,0.0292911,0,1.81059e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,584121,0,16.8926,16.8926,20.9969,16.8926,0.0199566,0,1.2336e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,799738,0,16.8925,16.8925,20.9969,16.8925,0.0292871,0,1.81038e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75791.6,0,16.8925,16.8925,20.9969,16.8925,0.00152206,0,94086.7,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.01426e+06,0,16.8951,16.8951,20.9969,16.8951,0.038675,0,2.38912e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.03077e+06,0,16.8932,16.8932,20.9969,16.8932,0.081315,0,5.02567e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.08733e+07,0,16.8356,16.8356,20.9969,16.8356,0.375242,0,2.35957e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.73781e+06,0,16.8929,16.8929,20.9969,16.8929,0.443086,0,2.73866e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.33642e+06,0,16.8929,16.8929,20.9969,16.8929,0.276966,0,1.71189e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.13226e+06,0,16.8929,16.8929,20.9969,16.8929,0.132254,0,8.17448e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.38084e+06,0,16.8929,16.8929,20.9969,16.8929,0.0981981,0,6.0695e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.86116e+06,0,16.8929,16.8929,20.9969,16.8929,0.0747387,0,4.61948e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.3078e+06,0,16.8929,16.8929,20.9969,16.8929,0.094364,0,5.83258e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.10017e+06,0,16.8929,16.8929,20.9969,16.8929,0.0426468,0,2.63595e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,542785,63795.2,17.1088,17.1088,20.9969,17.1088,0.0219297,0,1.27833e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,354562,0,17.4295,17.4295,20.9969,17.4295,0.0135343,0,727097,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,350721,0,17.1451,17.1451,20.9969,17.1451,0.0122992,0,713501,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.62848e+06,0,16.9393,16.9393,20.9969,16.9393,0.0660058,0,4.03541e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.58369e+06,0,16.8935,16.8935,20.9969,16.8935,0.105212,0,6.50211e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,16.8927,16.8927,16.8927,16.8927,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.89158e+06,0,16.8386,16.8386,20.9969,16.8386,0.290064,0,1.82171e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.98715e+06,0,16.8928,16.8928,20.9969,16.8928,0.259924,0,1.60661e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.82405e+06,0,16.8929,16.8929,20.9969,16.8929,0.117155,0,7.24127e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.49107e+06,0,16.8929,16.8929,20.9969,16.8929,0.0599572,0,3.70593e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.58823e+06,0,16.8929,16.8929,20.9969,16.8929,0.0628329,0,3.8836e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.15488e+06,0,16.8929,16.8929,20.9969,16.8929,0.0448124,0,2.76981e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.71639e+06,0,16.8931,16.8931,20.9969,16.8931,0.0673637,0,4.16345e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,827655,0,16.8927,16.8927,20.9969,16.8927,0.0304938,0,1.88487e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,581267,0,16.8926,16.8926,20.9969,16.8926,0.019828,0,1.22562e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,483433,0,16.8926,16.8926,20.9969,16.8926,0.0156208,0,965578,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,465285,0,16.8925,16.8925,20.9969,16.8925,0.0148401,0,917331,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.11198e+06,0,16.8937,16.8937,20.9969,16.8937,0.0846454,0,5.23083e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.62461e+06,0,16.893,16.893,20.9969,16.893,0.15045,0,9.29893e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,16.893,16.893,16.893,16.893,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.26752e+06,0,16.839,16.839,20.9969,16.839,0.311715,0,1.95828e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.95968e+06,0,16.8926,16.8926,20.9969,16.8926,0.258542,0,1.59813e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.26453e+06,0,16.8927,16.8927,20.9969,16.8927,0.136555,0,8.44072e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.21079e+06,0,16.8927,16.8927,20.9969,16.8927,0.0475816,0,2.94112e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.1294e+06,0,16.8927,16.8927,20.9969,16.8927,0.0426419,0,2.63575e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,993252,0,16.8928,16.8928,20.9969,16.8928,0.035619,0,2.20163e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.36861e+06,0,16.8926,16.8926,20.9969,16.8926,0.0519247,0,3.20966e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,378369,0,16.8925,16.8925,20.9969,16.8925,0.0111212,0,687448,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75623.1,0,16.8925,16.8925,20.9969,16.8925,0.00151488,0,93641.5,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.61406e+06,0,16.8966,16.8966,20.9969,16.8966,0.0626907,0,3.87149e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.41389e+06,0,16.8927,16.8927,20.9969,16.8927,0.0971417,0,6.00454e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,16.8925,16.8925,16.8925,16.8925,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.29905e+06,0,16.8359,16.8359,20.9969,16.8359,0.236252,0,1.48419e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.67168e+06,0,16.8927,16.8927,20.9969,16.8927,0.198353,0,1.22606e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.41406e+06,0,16.8927,16.8927,20.9969,16.8927,0.0980299,0,6.05936e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.67235e+06,0,16.8927,16.8927,20.9969,16.8927,0.0651323,0,4.02594e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,985919,0,16.8927,16.8927,20.9969,16.8927,0.0352168,0,2.17683e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,757808,0,16.8926,16.8926,20.9969,16.8926,0.0253882,0,1.56931e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.16381e+06,0,16.8926,16.8926,20.9969,16.8926,0.0429307,0,2.6537e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99055.3,0,16.8926,16.8926,20.9969,16.8926,0.000925837,0,57229.7,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.37947e+06,0,16.9005,16.9005,20.9969,16.9005,0.0523207,0,3.22812e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.46635e+06,0,16.8929,16.8929,20.9969,16.8929,0.100418,0,6.20678e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,7.03049e+06,0,16.8429,16.8429,20.9969,16.8429,0.306242,0,1.92177e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.32062e+06,0,16.8927,16.8927,20.9969,16.8927,0.228847,0,1.41454e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.19832e+06,0,16.8928,16.8928,20.9969,16.8928,0.133454,0,8.24895e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.22837e+06,0,16.8927,16.8927,20.9969,16.8927,0.0482393,0,2.98173e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,845689,0,16.8927,16.8927,20.9969,16.8927,0.0330442,0,2.04252e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,653492,0,16.8927,16.8927,20.9969,16.8927,0.0246338,0,1.52267e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.05513e+06,0,16.8929,16.8929,20.9969,16.8929,0.0404678,0,2.5013e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,254957,0,16.8927,16.8927,20.9969,16.8927,0.00920481,0,568968,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,183488,0,16.8927,16.8927,20.9969,16.8927,0.00612388,0,378533,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,966020,0,16.8936,16.8936,20.9969,16.8936,0.0370714,0,2.29097e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.86912e+06,0,16.8929,16.8929,20.9969,16.8929,0.0756014,0,4.67281e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.47824e+07,0,16.8428,16.8428,20.9969,16.8428,0.492393,0,3.09193e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.2382e+07,0,16.8929,16.8929,20.9969,16.8929,0.578884,0,3.57805e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.23674e+06,0,16.8929,16.8929,20.9969,16.8929,0.417683,0,2.58166e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.74869e+06,0,16.8928,16.8928,20.9969,16.8928,0.24855,0,1.53628e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.18019e+06,0,16.8929,16.8929,20.9969,16.8929,0.221664,0,1.3701e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.80424e+06,0,16.8929,16.8929,20.9969,16.8929,0.204241,0,1.2624e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.14196e+06,0,16.8928,16.8928,20.9969,16.8928,0.219739,0,1.35822e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.76233e+06,0,16.8928,16.8928,20.9969,16.8928,0.111649,0,6.90112e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.93446e+06,0,16.8928,16.8928,20.9969,16.8928,0.0752801,0,4.65312e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.67842e+06,0,16.8927,16.8927,20.9969,16.8927,0.0656575,0,4.0584e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,1.00556e+06,0,16.8927,16.8927,20.9969,16.8927,0.0384288,0,2.37537e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.66906e+06,0,16.8946,16.8946,20.9969,16.8946,0.152197,0,9.40323e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.1992e+06,0,16.8927,16.8927,20.9969,16.8927,0.222349,0,1.37437e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.75474e+06,0,16.8336,16.8336,20.517,16.8336,0.300922,0,1.89328e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.41215e+06,0,16.8927,16.8927,20.9969,16.8927,0.327892,0,2.02679e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.89397e+06,0,16.8927,16.8927,20.9969,16.8927,0.209346,0,1.29401e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.39373e+06,0,16.8927,16.8927,20.9969,16.8927,0.142409,0,8.80253e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.94106e+06,0,16.8927,16.8927,20.9969,16.8927,0.0774327,0,4.78629e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.42024e+06,0,16.8927,16.8927,20.9969,16.8927,0.0565665,0,3.49653e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.06437e+06,0,16.8935,16.8935,20.9969,16.8935,0.0828196,0,5.11827e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.41964e+06,0,16.8927,16.8927,20.9969,16.8927,0.0541893,0,3.34958e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.36029e+06,0,16.8926,16.8926,20.9969,16.8926,0.0515304,0,3.1853e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.3396e+06,0,16.8925,16.8925,20.9969,16.8925,0.0505939,0,3.12745e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.35467e+06,0,16.8925,16.8925,20.9969,16.8925,0.0512382,0,3.16732e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.13576e+06,0,16.8926,16.8926,20.9969,16.8926,0.12954,0,8.00741e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.26564e+06,0,16.8924,16.8924,20.9969,16.8924,0.179476,0,1.10946e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.46518e+06,0,16.8365,16.8365,20.9969,16.8365,0.326559,0,2.05225e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.22315e+06,0,16.8927,16.8927,20.9969,16.8927,0.319027,0,1.97198e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.69744e+06,0,16.8927,16.8927,20.9969,16.8927,0.2007,0,1.24056e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.58185e+06,0,16.8927,16.8927,20.9969,16.8927,0.151016,0,9.33455e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.21001e+06,0,16.8927,16.8927,20.9969,16.8927,0.133991,0,8.28228e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.93706e+06,0,16.8926,16.8926,20.9969,16.8926,0.121583,0,7.5154e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.34915e+06,0,16.8926,16.8926,20.9969,16.8926,0.140357,0,8.67598e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.38573e+06,0,16.8926,16.8926,20.9969,16.8926,0.0967556,0,5.98085e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.93922e+06,0,16.8925,16.8925,20.9969,16.8925,0.0768962,0,4.7533e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.81194e+06,0,16.8925,16.8925,20.9969,16.8925,0.0712792,0,4.40614e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.77213e+06,0,16.8924,16.8924,20.9969,16.8924,0.0695272,0,4.2979e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.78998e+06,0,16.8926,16.8926,20.9969,16.8926,0.159375,0,9.85161e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.11096e+06,0,16.8924,16.8924,20.9969,16.8924,0.218799,0,1.35255e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,16.8923,16.8923,16.8923,16.8923,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.318e+07,0,16.8471,16.8471,20.9969,16.8471,0.467769,0,2.93136e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.84176e+06,0,16.8928,16.8928,20.9969,16.8928,0.399111,0,2.4669e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.87332e+06,0,16.8929,16.8929,20.9969,16.8929,0.256232,0,1.58375e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.42768e+06,0,16.8929,16.8929,20.9969,16.8929,0.144809,0,8.95048e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.14663e+06,0,16.8929,16.8929,20.9969,16.8929,0.0896065,0,5.53852e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.8461e+06,0,16.8928,16.8928,20.9969,16.8928,0.075779,0,4.68388e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.15796e+06,0,16.8928,16.8928,20.9969,16.8928,0.0896948,0,5.54405e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.34904e+06,0,16.8928,16.8928,20.9969,16.8928,0.0534286,0,3.30245e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,867754,0,16.8927,16.8927,20.9969,16.8927,0.0324755,0,2.00735e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,661731,0,16.8927,16.8927,20.9969,16.8927,0.0252366,0,1.55992e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,739604,0,16.8927,16.8927,20.9969,16.8927,0.0273833,0,1.69261e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.32606e+06,0,16.8934,16.8934,20.9969,16.8934,0.0953419,0,5.89216e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.62593e+06,0,16.8933,16.8933,20.9969,16.8933,0.151152,0,9.34171e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,16.8926,16.8926,16.8926,16.8926,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.05462e+07,0,16.8394,16.8394,20.9969,16.8394,0.376676,0,2.3649e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.35026e+06,0,16.8928,16.8928,20.9969,16.8928,0.37442,0,2.31433e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.85178e+06,0,16.8928,16.8928,20.9969,16.8928,0.254954,0,1.57588e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.35267e+06,0,16.8928,16.8928,20.9969,16.8928,0.186854,0,1.15495e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.55545e+06,0,16.8928,16.8928,20.9969,16.8928,0.149965,0,9.26944e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.18562e+06,0,16.8928,16.8928,20.9969,16.8928,0.132968,0,8.21887e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.3399e+06,0,16.8928,16.8928,20.9969,16.8928,0.138993,0,8.59129e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.23406e+06,0,16.8927,16.8927,20.9969,16.8927,0.0902082,0,5.57592e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.39679e+06,0,16.8927,16.8927,20.9969,16.8927,0.0555164,0,3.43159e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.1394e+06,0,16.8926,16.8926,20.9969,16.8926,0.0441742,0,2.73055e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.30001e+06,0,16.8929,16.8929,20.9969,16.8929,0.0491659,0,3.03889e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.30339e+06,0,16.8928,16.8928,20.9969,16.8928,0.137186,0,8.47959e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,5.02721e+06,0,16.8927,16.8927,20.9969,16.8927,0.215114,0,1.32966e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,16.8924,16.8924,16.8924,16.8924,0,0,0,0
