Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,20.155,20.155,20.155,20.155,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.444e+07,0,20.1057,20.1057,24.4937,20.1057,0.488746,0,3.24195e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.31099e+07,0,20.1556,20.1556,24.4937,20.1556,0.604809,0,3.94907e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,9.9616e+06,0,20.1557,20.1557,24.4937,20.1557,0.445014,0,2.90568e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.45384e+06,0,20.1556,20.1556,24.4937,20.1556,0.323185,0,2.11022e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,5.95736e+06,0,20.1556,20.1556,24.4937,20.1556,0.25293,0,1.65151e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.80218e+06,0,20.1556,20.1556,24.4937,20.1556,0.200326,0,1.30804e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.3402e+06,0,20.1555,20.1555,24.4937,20.1555,0.180927,0,1.18139e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.80452e+06,0,20.1555,20.1555,24.4937,20.1555,0.114105,0,7.45063e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,1.96529e+06,0,20.1555,20.1555,24.4937,20.1555,0.077416,0,5.05496e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.18403e+06,0,20.1555,20.1555,24.4937,20.1555,0.0474066,0,3.09546e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.00731e+06,0,20.1555,20.1555,24.4937,20.1555,0.0396452,0,2.58867e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,2.94235e+06,0,20.1576,20.1576,24.4937,20.1576,0.118156,0,7.71134e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.51491e+06,0,20.1559,20.1559,24.4937,20.1559,0.187316,0,1.22299e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.01497e+07,0,20.1012,20.1012,24.4937,20.1012,0.367332,0,2.43564e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.12976e+06,0,20.1556,20.1556,24.4937,20.1556,0.355857,0,2.32358e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,4.96795e+06,0,20.1556,20.1556,24.4937,20.1556,0.208494,0,1.36135e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.09441e+06,0,20.1557,20.1557,24.4937,20.1557,0.0835985,0,5.45849e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.37345e+06,0,20.1556,20.1556,24.4937,20.1556,0.0555381,0,3.62633e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.31345e+06,0,20.1556,20.1556,24.4937,20.1556,0.0511257,0,3.33822e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.76388e+06,0,20.1555,20.1555,24.4937,20.1555,0.0705818,0,4.60869e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.08642e+06,0,20.1555,20.1555,24.4937,20.1555,0.0410448,0,2.68008e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,620735,0,20.1555,20.1555,24.4937,20.1555,0.0230071,0,1.50229e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,485750,0,20.1555,20.1555,24.4937,20.1555,0.0172293,0,1.12503e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,282593,0,20.1554,20.1554,24.4937,20.1554,0.0101821,0,664869,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.5343e+06,0,20.1558,20.1558,24.4937,20.1558,0.0609697,0,3.98085e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.7668e+06,0,20.1564,20.1564,24.4937,20.1564,0.11169,0,7.29135e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.00422e+07,0,20.1063,20.1063,24.4937,20.1063,0.374218,0,2.47799e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.33953e+06,0,20.1555,20.1555,24.4937,20.1555,0.318522,0,2.07985e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.06732e+06,0,20.1555,20.1555,24.4937,20.1555,0.168644,0,1.10118e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.02936e+06,0,20.1555,20.1555,24.4937,20.1555,0.0828414,0,5.4092e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.54082e+06,0,20.1555,20.1555,24.4937,20.1555,0.0629995,0,4.11363e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.36691e+06,0,20.1555,20.1555,24.4937,20.1555,0.0534904,0,3.49272e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.73878e+06,0,20.1555,20.1555,24.4937,20.1555,0.0695202,0,4.53947e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.08226e+06,0,20.1554,20.1554,24.4937,20.1554,0.0408927,0,2.6702e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,622278,0,20.1554,20.1554,24.4937,20.1554,0.0230907,0,1.50778e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,512315,0,20.1554,20.1554,24.4937,20.1554,0.0183756,0,1.1999e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,425781,0,20.1553,20.1553,24.4937,20.1553,0.0146729,0,958127,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.57871e+06,0,20.156,20.156,24.4937,20.156,0.0629708,0,4.11129e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.71441e+06,0,20.1566,20.1566,24.4937,20.1566,0.10963,0,7.15658e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.00726e+07,0,20.1049,20.1049,24.4937,20.1049,0.370037,0,2.45129e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.40724e+06,0,20.1556,20.1556,24.4937,20.1556,0.321978,0,2.10234e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.24106e+06,0,20.1557,20.1557,24.4937,20.1557,0.176469,0,1.15222e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.11458e+06,0,20.1557,20.1557,24.4937,20.1557,0.08654,0,5.65049e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.4477e+06,0,20.1557,20.1557,24.4937,20.1557,0.0588525,0,3.8427e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.354e+06,0,20.1557,20.1557,24.4937,20.1557,0.0529379,0,3.45653e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.74626e+06,0,20.1556,20.1556,24.4937,20.1556,0.0698413,0,4.5603e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.0149e+06,0,20.1555,20.1555,24.4937,20.1555,0.0380089,0,2.48182e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,574750,0,20.1555,20.1555,24.4937,20.1555,0.0210632,0,1.37534e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,420403,0,20.1555,20.1555,24.4937,20.1555,0.014474,0,945102,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,253060,0,20.1555,20.1555,24.4937,20.1555,0.00892644,0,582872,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.3705e+06,0,20.1565,20.1565,24.4937,20.1565,0.053856,0,3.5158e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.34266e+06,0,20.1557,20.1557,24.4937,20.1557,0.0941167,0,6.14528e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,8.79826e+06,0,20.0998,20.0998,24.4937,20.0998,0.327622,0,2.17354e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.04853e+06,0,20.1555,20.1555,24.4937,20.1555,0.304863,0,1.99067e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.47026e+06,0,20.1555,20.1555,24.4937,20.1555,0.186924,0,1.22054e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.41636e+06,0,20.1555,20.1555,24.4937,20.1555,0.0974076,0,6.36033e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.78246e+06,0,20.1555,20.1555,24.4937,20.1555,0.0716535,0,4.67872e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.49613e+06,0,20.1555,20.1555,24.4937,20.1555,0.058934,0,3.84821e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.93368e+06,0,20.1554,20.1554,24.4937,20.1554,0.0780194,0,5.09447e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.26248e+06,0,20.1554,20.1554,24.4937,20.1554,0.0485853,0,3.17251e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.02684e+06,0,20.1554,20.1554,24.4937,20.1554,0.0384273,0,2.50924e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,995326,0,20.1553,20.1553,24.4937,20.1553,0.0370485,0,2.41923e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,907505,0,20.1553,20.1553,24.4937,20.1553,0.03327,0,2.17252e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.59104e+06,0,20.1568,20.1568,24.4937,20.1568,0.104205,0,6.80219e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,3.96995e+06,0,20.1556,20.1556,24.4937,20.1556,0.163089,0,1.0649e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.4626e+07,0,20.1042,20.1042,24.4937,20.1042,0.487264,0,3.23184e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.26315e+07,0,20.1556,20.1556,24.4937,20.1556,0.579997,0,3.78712e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.54465e+06,0,20.1556,20.1556,24.4937,20.1556,0.424366,0,2.77091e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.37259e+06,0,20.1556,20.1556,24.4937,20.1556,0.319344,0,2.08517e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.70207e+06,0,20.1555,20.1555,24.4937,20.1555,0.241107,0,1.57434e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,4.97312e+06,0,20.1555,20.1555,24.4937,20.1555,0.207713,0,1.35629e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.71112e+06,0,20.1554,20.1554,24.4937,20.1554,0.195755,0,1.27823e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.05221e+06,0,20.1554,20.1554,24.4937,20.1554,0.121863,0,7.95731e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.19605e+06,0,20.1554,20.1554,24.4937,20.1554,0.0846259,0,5.52584e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.5773e+06,0,20.1554,20.1554,24.4937,20.1554,0.0599891,0,3.91714e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.30148e+06,0,20.1554,20.1554,24.4937,20.1554,0.0480854,0,3.13988e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.59856e+06,0,20.1565,20.1565,24.4937,20.1565,0.145897,0,9.52433e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.07912e+06,0,20.1553,20.1553,24.4937,20.1553,0.212448,0,1.38726e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.15384e+06,0,20.097,20.097,23.9882,20.097,0.286804,0,1.90431e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.62147e+06,0,20.1554,20.1554,24.4937,20.1554,0.283911,0,1.85387e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,3.92796e+06,0,20.1555,20.1555,24.4937,20.1555,0.161285,0,1.05314e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.59943e+06,0,20.1555,20.1555,24.4937,20.1555,0.104271,0,6.80855e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,1.99104e+06,0,20.1555,20.1555,24.4937,20.1555,0.0776261,0,5.06877e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.0662e+06,0,20.1554,20.1554,24.4937,20.1554,0.0379964,0,2.48107e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.38988e+06,0,20.1554,20.1554,24.4937,20.1554,0.0517533,0,3.3794e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,451299,0,20.1554,20.1554,24.4937,20.1554,0.0138865,0,906768,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208480,0,20.1553,20.1553,24.4937,20.1553,0.00371613,0,242659,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.49247e+06,0,20.1622,20.1622,24.4937,20.1622,0.0561076,0,3.65813e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.83445e+06,0,20.1561,20.1561,24.4937,20.1561,0.112462,0,7.34244e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,5.85785e+06,0,20.1011,20.1011,24.4937,20.1011,0.258947,0,1.71661e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,4.97653e+06,0,20.1555,20.1555,24.4937,20.1555,0.208185,0,1.35937e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.5505e+06,0,20.1556,20.1556,24.4937,20.1556,0.102093,0,6.66622e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.53122e+06,0,20.1555,20.1555,24.4937,20.1555,0.0577413,0,3.77026e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,967864,0,20.1555,20.1555,24.4937,20.1555,0.0336866,0,2.19961e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,533193,0,20.1555,20.1555,24.4937,20.1555,0.0153551,0,1.00264e+06,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.10922e+06,0,20.1554,20.1554,24.4937,20.1554,0.0396933,0,2.59188e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41642.7,0,20.1554,20.1554,24.4937,20.1554,0.000180694,0,11798.9,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.10565e+06,0,20.1632,20.1632,24.4937,20.1632,0.0395267,0,2.57646e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,1.99867e+06,0,20.156,20.156,24.4937,20.156,0.0779616,0,5.09007e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.13017e+06,0,20.1017,20.1017,24.4937,20.1017,0.223019,0,1.47724e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.52172e+06,0,20.1555,20.1555,24.4937,20.1555,0.187785,0,1.22617e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.80679e+06,0,20.1555,20.1555,24.4937,20.1555,0.0696278,0,4.54641e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.15272e+06,0,20.1555,20.1555,24.4937,20.1555,0.0415401,0,2.71241e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,633598,0,20.1555,20.1555,24.4937,20.1555,0.019569,0,1.27779e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,746219,0,20.1576,20.1576,24.4937,20.1576,0.0243,0,1.58593e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,20.157,20.157,20.157,20.157,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,20.157,20.157,20.157,20.157,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,20.157,20.157,20.157,20.157,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,20.157,20.157,20.157,20.157,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.37016e+06,0,20.1624,20.1624,24.4937,20.1624,0.0507938,0,3.3115e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.25343e+06,0,20.1557,20.1557,24.4937,20.1557,0.0890712,0,5.81577e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.38479e+06,0,20.102,20.102,23.8527,20.102,0.188614,0,1.24879e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.61185e+06,0,20.1552,20.1552,24.4937,20.1552,0.191821,0,1.25261e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.37499e+06,0,20.1552,20.1552,24.4937,20.1552,0.094391,0,6.16377e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.59873e+06,0,20.1552,20.1552,24.4937,20.1552,0.0606436,0,3.96007e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.15232e+06,0,20.1552,20.1552,24.4937,20.1552,0.0415233,0,2.71152e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,625734,0,20.1552,20.1552,24.4937,20.1552,0.0192573,0,1.25753e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,751432,0,20.1551,20.1551,24.4937,20.1551,0.0265768,0,1.73552e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,374882,0,20.1554,20.1554,23.4091,20.1554,0.013318,0,869632,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.19166e+06,0,20.1559,20.1559,24.4937,20.1559,0.0444448,0,2.90177e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.09496e+07,0,20.1041,20.1041,24.4937,20.1041,0.374239,0,2.48025e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.6852e+06,0,20.1557,20.1557,24.4937,20.1557,0.382975,0,2.5006e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.20826e+06,0,20.1557,20.1557,24.4937,20.1557,0.219775,0,1.43499e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.57476e+06,0,20.1557,20.1557,24.4937,20.1557,0.102855,0,6.71577e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.70948e+06,0,20.1557,20.1557,24.4937,20.1557,0.0684718,0,4.47078e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.22745e+06,0,20.1557,20.1557,24.4937,20.1557,0.0491774,0,3.21097e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.69203e+06,0,20.1558,20.1558,24.4937,20.1558,0.0655152,0,4.27761e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,826837,0,20.1557,20.1557,24.4937,20.1557,0.0300078,0,1.95934e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,366519,59030.6,20.3347,20.3347,24.4937,20.3347,0.0151308,0,943494,0
02/06/2009 16:00,2,6,5,16,0,10,46,185375,139786,21.45,21.45,24.4937,21.45,0.00964816,0,433631,0
02/06/2009 17:00,2,6,5,17,0,10,46,47158.6,0,22.2595,22.2595,24.4937,22.2595,0.00027081,0,9104.87,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,695278,0,21.2478,21.2478,24.4937,21.2478,0.0266334,0,1.31348e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.51385e+06,0,20.2884,20.2884,24.4937,20.2884,0.0588885,0,3.73359e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,20.1702,20.1702,20.1702,20.1702,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.35149e+06,0,20.1025,20.1025,24.4937,20.1025,0.264066,0,1.74914e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.39903e+06,0,20.1556,20.1556,24.4937,20.1556,0.227952,0,1.48841e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.42823e+06,0,20.1557,20.1557,24.4937,20.1557,0.0973625,0,6.35717e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.04882e+06,0,20.1557,20.1557,24.4937,20.1557,0.0412871,0,2.6958e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,718581,0,20.1556,20.1556,24.4937,20.1556,0.0269683,0,1.76088e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,435322,0,20.1556,20.1556,24.4937,20.1556,0.0148734,0,971155,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,625886,0,20.1557,20.1557,24.4937,20.1557,0.0218984,0,1.42982e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,102839,0,20.1557,20.1557,24.4937,20.1557,0.00259439,0,169395,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,439764,0,20.1582,20.1582,24.4937,20.1582,0.0157824,0,1.02985e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.24132e+06,0,20.1572,20.1572,24.4937,20.1572,0.0472222,0,3.08226e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,6.83465e+06,0,20.102,20.102,24.4937,20.102,0.286164,0,1.89642e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.30817e+06,0,20.1555,20.1555,24.4937,20.1555,0.223754,0,1.46104e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.33113e+06,0,20.1555,20.1555,24.4937,20.1555,0.0929297,0,6.06795e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,969021,0,20.1555,20.1555,24.4937,20.1555,0.0377597,0,2.46556e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,677710,0,20.1555,20.1555,24.4937,20.1555,0.0251797,0,1.64415e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,327418,0,20.1555,20.1555,24.4937,20.1555,0.010287,0,671711,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,504950,0,20.1554,20.1554,24.4937,20.1554,0.0174137,0,1.13707e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,45303.1,0,20.1554,20.1554,24.4937,20.1554,0.00019366,0,12645.6,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,348723,0,20.1571,20.1571,24.4937,20.1571,0.0119325,0,778825,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.07436e+06,0,20.1562,20.1562,24.4937,20.1562,0.0405903,0,2.65e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.05239e+06,0,20.0992,20.0992,24.4937,20.0992,0.219869,0,1.4573e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.38473e+06,0,20.1552,20.1552,24.4937,20.1552,0.181724,0,1.18666e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.27929e+06,0,20.1553,20.1553,24.4937,20.1553,0.0903734,0,5.90137e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.40362e+06,0,20.1553,20.1553,24.4937,20.1553,0.052436,0,3.42408e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,590526,0,20.1552,20.1552,24.4937,20.1552,0.021443,0,1.40023e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,303801,0,20.1552,20.1552,24.4937,20.1552,0.00928789,0,606506,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,464385,0,20.1553,20.1553,24.4937,20.1553,0.0148737,0,971240,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,57241.3,20.5731,20.5731,21.5169,20.5731,0.00176007,0,100003,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,224393,22.8066,22.8066,23.4073,22.8066,0.0052705,0,142910,0
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,374461,26.8631,26.8631,26.8631,24.4937,0,0.0128091,0,463845
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,28.4525,28.4525,28.4525,28.4525,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,226753,0,27.1178,27.1178,27.1178,25.4834,0,0.00785557,0,274487
02/09/2009 19:00,2,9,1,19,0,5,79,890918,0,22.551,22.551,24.4937,22.551,0.0331089,0,1.00025e+06,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,20.9208,20.9208,20.9208,20.9208,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.11617e+06,0,20.1424,20.1424,23.7537,20.1424,0.13013,0,8.414e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.57054e+06,0,20.1551,20.1551,24.4937,20.1551,0.14532,0,9.48986e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.48997e+06,0,20.1553,20.1553,24.4937,20.1553,0.0561318,0,3.66542e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,742855,0,20.1552,20.1552,24.4937,20.1552,0.0262383,0,1.71338e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,210084,0,20.1552,20.1552,24.4937,20.1552,0.00535075,0,349408,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49365.5,0,20.1552,20.1552,23.4091,20.1552,0.000786063,0,51330.2,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,130571,20.6847,20.6847,23.0476,20.6847,0.00383319,0,182387,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,642661,26.4626,26.4626,27.1228,22.2198,0.0152694,0.00833453,143225,801326
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,946773,30.7136,30.7136,30.7136,24.4937,0,0.0361192,0,3.38061e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,31.3685,31.3685,31.3685,31.3685,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,31.3685,31.3685,31.3685,31.3685,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,397238,0,28.3049,28.3049,28.3049,24.4937,0,0.0138253,0,701641
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,25.1824,25.1824,25.1824,25.1824,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.22088e+06,0,20.1838,20.1838,24.0375,20.1838,0.332228,0,2.07529e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,7.98475e+06,0,20.1555,20.1555,24.4937,20.1555,0.348371,0,2.27474e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.17552e+06,0,20.1555,20.1555,24.4937,20.1555,0.217235,0,1.41845e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.47541e+06,0,20.1555,20.1555,24.4937,20.1555,0.140744,0,9.18997e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.32817e+06,0,20.1555,20.1555,24.4937,20.1555,0.0903619,0,5.90027e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.60516e+06,0,20.1555,20.1555,24.4937,20.1555,0.0609381,0,3.97902e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.1192e+06,0,20.1556,20.1556,24.4937,20.1556,0.0811743,0,5.30029e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.32356e+06,0,20.1555,20.1555,24.4937,20.1555,0.0488408,0,3.18915e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,858690,0,20.1555,20.1555,24.4937,20.1555,0.0290645,0,1.89783e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,563084,0,20.1554,20.1554,24.4937,20.1554,0.0166062,0,1.08434e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,165477,0,20.1554,20.1554,24.4937,20.1554,0.00364937,0,238296,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,1.97542e+06,0,20.1577,20.1577,24.4937,20.1577,0.0759513,0,4.9568e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.44904e+06,0,20.1553,20.1553,24.4937,20.1553,0.139325,0,9.09781e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.46821e+06,0,20.098,20.098,24.4937,20.098,0.281151,0,1.86578e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.33999e+06,0,20.1555,20.1555,24.4937,20.1555,0.224694,0,1.46719e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.00713e+06,0,20.1555,20.1555,24.4937,20.1555,0.122319,0,7.987e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.78744e+06,0,20.1555,20.1555,24.4937,20.1555,0.068802,0,4.49252e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,922951,0,20.1555,20.1555,24.4937,20.1555,0.0318388,0,2.07898e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,564297,0,20.1554,20.1554,24.4937,20.1554,0.0186565,0,1.21822e+06,0
