Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.01154e+06,0,20.1558,20.1558,24.4937,20.1558,0.0355575,0,2.32164e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125278,0,20.1556,20.1556,24.4937,20.1556,0.00194312,0,126877,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,444737,0,20.1571,20.1571,24.4937,20.1571,0.0154274,0,1.00695e+06,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.69235e+06,0,20.1564,20.1564,24.4937,20.1564,0.0659676,0,4.30655e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.82429e+06,0,20.1039,20.1039,24.4937,20.1039,0.256811,0,1.70095e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.56011e+06,0,20.1556,20.1556,24.4937,20.1556,0.189462,0,1.23709e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.60186e+06,0,20.1557,20.1557,24.4937,20.1557,0.104399,0,6.81663e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.82667e+06,0,20.1557,20.1557,24.4937,20.1557,0.0705055,0,4.6036e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.58148e+06,0,20.1556,20.1556,24.4937,20.1556,0.0599168,0,3.91225e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,834295,0,20.1556,20.1556,24.4937,20.1556,0.0280423,0,1.83103e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.5381e+06,0,20.1555,20.1555,24.4937,20.1555,0.0580518,0,3.79055e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,635601,0,20.1555,20.1555,24.4937,20.1555,0.0196587,0,1.28364e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,449015,0,20.1555,20.1555,24.4937,20.1555,0.011826,0,772200,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,314300,0,20.1555,20.1555,24.4937,20.1555,0.00619452,0,404485,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62865.8,0,20.1554,20.1554,24.4937,20.1554,0.00106482,0,69529.8,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.78008e+06,0,20.1565,20.1565,24.4937,20.1565,0.0684995,0,4.47173e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.91682e+06,0,20.1554,20.1554,24.4937,20.1554,0.11736,0,7.66346e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.25919e+06,0,20.0964,20.0964,24.4937,20.0964,0.230141,0,1.52667e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.77196e+06,0,20.1554,20.1554,24.4937,20.1554,0.245067,0,1.60025e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,2.98201e+06,0,20.1554,20.1554,24.4937,20.1554,0.121209,0,7.91465e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.1977e+06,0,20.1554,20.1554,24.4937,20.1554,0.0866266,0,5.65653e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.70383e+06,0,20.1554,20.1554,24.4937,20.1554,0.065174,0,4.25574e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.24742e+06,0,20.1553,20.1553,24.4937,20.1553,0.0455787,0,2.97624e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.1615e+06,0,20.1553,20.1553,24.4937,20.1553,0.0441308,0,2.88172e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,405516,0,20.1553,20.1553,24.4937,20.1553,0.0119636,0,781219,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,586789,0,20.158,20.158,24.4937,20.158,0.0214463,0,1.39951e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.34262e+06,0,20.1567,20.1567,24.4937,20.1567,0.0510195,0,3.33044e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.23027e+06,0,20.0995,20.0995,24.4937,20.0995,0.266847,0,1.76956e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.24388e+06,0,20.1554,20.1554,24.4937,20.1554,0.220747,0,1.44143e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.4127e+06,0,20.1555,20.1555,24.4937,20.1555,0.0962015,0,6.28169e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,870342,0,20.1554,20.1554,24.4937,20.1554,0.0317795,0,2.07512e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,526195,0,20.1554,20.1554,24.4937,20.1554,0.0187058,0,1.22145e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,388569,0,20.1554,20.1554,24.4937,20.1554,0.0128693,0,840348,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,696727,0,20.1556,20.1556,24.4937,20.1556,0.0243021,0,1.58679e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47922.9,0,20.1555,20.1555,24.4937,20.1555,0.000302726,0,19767,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,392040,0,20.1583,20.1583,24.4937,20.1583,0.0131988,0,861232,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.04678e+06,0,20.1569,20.1569,24.4937,20.1569,0.0392668,0,2.56315e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.26365e+07,0,20.1023,20.1023,24.4937,20.1023,0.419741,0,2.78259e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,9.92438e+06,0,20.1557,20.1557,24.4937,20.1557,0.443858,0,2.89809e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,5.90927e+06,0,20.1557,20.1557,24.4937,20.1557,0.252452,0,1.64833e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.2983e+06,0,20.1557,20.1557,24.4937,20.1557,0.134986,0,8.81368e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.27676e+06,0,20.1557,20.1557,24.4937,20.1557,0.0936728,0,6.11624e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.91759e+06,0,20.1558,20.1558,24.4937,20.1558,0.0758863,0,4.95482e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.38218e+06,0,20.1556,20.1556,24.4937,20.1556,0.0957936,0,6.25481e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.38862e+06,0,20.1556,20.1556,24.4937,20.1556,0.0542745,0,3.54382e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,797183,0,20.1557,20.1557,24.4937,20.1557,0.0289321,0,1.8891e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,454492,0,20.1556,20.1556,24.4937,20.1556,0.0175611,0,1.14664e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,336930,0,20.1556,20.1556,24.4937,20.1556,0.0125013,0,816267,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.09121e+06,0,20.1562,20.1562,24.4937,20.1562,0.0434405,0,2.83608e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.08499e+06,0,20.1561,20.1561,24.4937,20.1561,0.0834004,0,5.44495e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.39338e+06,0,20.1034,20.1034,24.4937,20.1034,0.321137,0,2.12797e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.33939e+06,0,20.1557,20.1557,24.4937,20.1557,0.271476,0,1.77258e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.63677e+06,0,20.1558,20.1558,24.4937,20.1558,0.150935,0,9.85492e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.71656e+06,0,20.1557,20.1557,24.4937,20.1557,0.0664487,0,4.33862e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.0543e+06,0,20.1557,20.1557,24.4937,20.1557,0.0415294,0,2.71159e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,832503,0,20.1557,20.1557,24.4937,20.1557,0.0318829,0,2.08176e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.18519e+06,0,20.1558,20.1558,24.4937,20.1558,0.0453155,0,2.95873e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,350614,0,20.1557,20.1557,24.4937,20.1557,0.0112869,0,736971,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,152026,0,20.1556,20.1556,24.4937,20.1556,0.00465746,0,304107,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,737296,0,20.1572,20.1572,24.4937,20.1572,0.0279718,0,1.82572e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.58357e+06,0,20.1561,20.1561,24.4937,20.1561,0.0616794,0,4.02688e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,4.91544e+06,0,20.0987,20.0987,24.4937,20.0987,0.213685,0,1.41643e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.04228e+06,0,20.1555,20.1555,24.4937,20.1555,0.211505,0,1.38106e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.63013e+06,0,20.1556,20.1556,24.4937,20.1556,0.10581,0,6.90893e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.88091e+06,0,20.1555,20.1555,24.4937,20.1555,0.0729839,0,4.76555e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.33578e+06,0,20.1555,20.1555,24.4937,20.1555,0.049518,0,3.23334e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.01042e+06,0,20.1555,20.1555,24.4937,20.1555,0.035617,0,2.32568e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.21303e+06,0,20.1554,20.1554,24.4937,20.1554,0.0442622,0,2.89022e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,418402,0,20.1554,20.1554,24.4937,20.1554,0.0125092,0,816829,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,317960,0,20.1554,20.1554,24.4937,20.1554,0.00829501,0,541653,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113482,0,20.1553,20.1553,24.4937,20.1553,0.00147963,0,96618.5,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128639,0,20.1553,20.1553,24.4937,20.1553,0.00211133,0,137868,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.77777e+06,0,20.1576,20.1576,24.4937,20.1576,0.068423,0,4.4657e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.89404e+06,0,20.1553,20.1553,24.4937,20.1553,0.11635,0,7.59763e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.60602e+06,0,20.0997,20.0997,24.4937,20.0997,0.300264,0,1.99115e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.14148e+06,0,20.1554,20.1554,24.4937,20.1554,0.262175,0,1.71196e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.62837e+06,0,20.1554,20.1554,24.4937,20.1554,0.150179,0,9.8063e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.32432e+06,0,20.1554,20.1554,24.4937,20.1554,0.0921913,0,6.01989e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.81527e+06,0,20.1554,20.1554,24.4937,20.1554,0.070037,0,4.57329e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.42666e+06,0,20.1553,20.1553,24.4937,20.1553,0.053259,0,3.47775e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.70288e+06,0,20.1553,20.1553,24.4937,20.1553,0.0651541,0,4.25455e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,690554,0,20.1552,20.1552,24.4937,20.1552,0.0219959,0,1.43634e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,581953,0,20.1552,20.1552,24.4937,20.1552,0.0174198,0,1.13753e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,485004,0,20.1551,20.1551,24.4937,20.1551,0.0133338,0,870722,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,237863,0,20.1551,20.1551,24.4937,20.1551,0.00494652,0,323019,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.82328e+06,0,20.1556,20.1556,24.4937,20.1556,0.0704261,0,4.59845e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.24801e+06,0,20.155,20.155,24.4937,20.155,0.131981,0,8.61893e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,20.155,20.155,20.155,20.155,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.57442e+06,0,20.1021,20.1021,24.4937,20.1021,0.332756,0,2.20506e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.38822e+06,0,20.1553,20.1553,24.4937,20.1553,0.27363,0,1.78677e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.78162e+06,0,20.1554,20.1554,24.4937,20.1554,0.15712,0,1.02596e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.73968e+06,0,20.1554,20.1554,24.4937,20.1554,0.110453,0,7.21241e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.36295e+06,0,20.1553,20.1553,24.4937,20.1553,0.0938503,0,6.12832e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.7641e+06,0,20.1553,20.1553,24.4937,20.1553,0.0677787,0,4.4259e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.12462e+06,0,20.1553,20.1553,24.4937,20.1553,0.0834336,0,5.44823e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,716936,0,20.1552,20.1552,24.4937,20.1552,0.0251091,0,1.63964e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,345253,0,20.1552,20.1552,24.4937,20.1552,0.00944189,0,616565,0
02/24/2009 16:00,2,24,2,16,0,5,53,143198,0,20.1552,20.1552,24.4937,20.1552,0.00271896,0,177551,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,166869,0,20.1552,20.1552,24.4937,20.1552,0.00370724,0,242088,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.68051e+06,0,20.159,20.159,24.4937,20.159,0.0642633,0,4.1929e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.86394e+06,0,20.1553,20.1553,24.4937,20.1553,0.114947,0,7.50595e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.4771e+07,0,20.1076,20.1076,24.4937,20.1076,0.501269,0,3.32108e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.24758e+07,0,20.1557,20.1557,24.4937,20.1557,0.572554,0,3.7384e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.42109e+06,0,20.1557,20.1557,24.4937,20.1557,0.370191,0,2.4171e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.55124e+06,0,20.1557,20.1557,24.4937,20.1557,0.235467,0,1.53745e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.68311e+06,0,20.1556,20.1556,24.4937,20.1556,0.151782,0,9.91056e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.04662e+06,0,20.1556,20.1556,24.4937,20.1556,0.125253,0,8.1784e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.40204e+06,0,20.1555,20.1555,24.4937,20.1555,0.140873,0,9.19842e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.04423e+06,0,20.1556,20.1556,24.4937,20.1556,0.0807481,0,5.27246e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.21118e+06,0,20.1556,20.1556,24.4937,20.1556,0.0466099,0,3.04337e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,796597,0,20.1556,20.1556,24.4937,20.1556,0.0305469,0,1.99455e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,540111,0,20.1556,20.1556,24.4937,20.1556,0.0195115,0,1.27401e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.75882e+06,0,20.156,20.156,24.4937,20.156,0.0690619,0,4.509e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.61279e+06,0,20.1565,20.1565,24.4937,20.1565,0.147164,0,9.60716e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.485e+06,0,20.1012,20.1012,24.4937,20.1012,0.362935,0,2.40635e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.24663e+06,0,20.1556,20.1556,24.4937,20.1556,0.313815,0,2.04905e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.75992e+06,0,20.1557,20.1557,24.4937,20.1557,0.154173,0,1.00665e+07,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.84306e+06,0,20.1557,20.1557,24.4937,20.1557,0.0720552,0,4.70474e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.1198e+06,0,20.1557,20.1557,24.4937,20.1557,0.0443516,0,2.89588e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,764879,0,20.1556,20.1556,24.4937,20.1556,0.0289268,0,1.88876e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.13495e+06,0,20.1559,20.1559,24.4937,20.1559,0.0430907,0,2.81341e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,339862,0,20.1557,20.1557,24.4937,20.1557,0.0108036,0,705408,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,188010,0,20.1556,20.1556,24.4937,20.1556,0.00442723,0,289074,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.15582e+06,0,20.1581,20.1581,24.4937,20.1581,0.0425107,0,2.7741e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.36538e+06,0,20.1564,20.1564,24.4937,20.1564,0.0930526,0,6.07481e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.47728e+06,0,20.1005,20.1005,23.8518,20.1005,0.193042,0,1.27867e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,3.91773e+06,0,20.1555,20.1555,24.4937,20.1555,0.160358,0,1.04708e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.62303e+06,0,20.1556,20.1556,24.4937,20.1556,0.0617185,0,4.02992e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,919581,0,20.1556,20.1556,24.4937,20.1556,0.0316577,0,2.0671e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,365347,0,20.1556,20.1556,24.4937,20.1556,0.0102772,0,671054,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61799.9,0,20.1555,20.1555,24.4937,20.1555,0.000852251,0,55648.4,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,185358,0,20.1555,20.1555,24.4937,20.1555,0.00275172,0,179676,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24922.4,0,20.1555,20.1555,21.6016,20.1555,0.00047349,0,30916.7,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,661718,0,20.1574,20.1574,24.4937,20.1574,0.0227083,0,1.4821e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,20.1568,20.1568,20.1568,20.1568,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.44972e+06,0,20.1037,20.1037,23.6063,20.1037,0.0997035,0,6.58605e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.1967e+06,0,20.1545,20.1545,24.4937,20.1545,0.0866306,0,5.65799e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,140101,0,20.1561,20.1561,23.0476,20.1561,0.00356053,0,232433,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,20.1566,20.1566,20.1566,20.1566,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.29561e+06,0,20.1052,20.1052,24.4937,20.1052,0.138727,0,9.16736e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.07265e+06,0,20.1553,20.1553,24.4937,20.1553,0.0811773,0,5.30089e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56776,0,20.1555,20.1555,24.4937,20.1555,0.000642938,0,41981.9,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,315580,22.7199,22.7199,26.1737,22.6473,0.00876879,0.00173872,377574,5692.88
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,25.2775,25.2775,25.2775,25.2775,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.41399e+06,0,20.2033,20.2033,24.4937,20.2033,0.341792,0,2.12502e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.44129e+06,0,20.1557,20.1557,24.4937,20.1557,0.370802,0,2.42108e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.74109e+06,0,20.1558,20.1558,24.4937,20.1558,0.243791,0,1.59177e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.1088e+06,0,20.1558,20.1558,24.4937,20.1558,0.124974,0,8.15982e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.3964e+06,0,20.1558,20.1558,24.4937,20.1558,0.0936932,0,6.11742e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.69022e+06,0,20.1558,20.1558,24.4937,20.1558,0.0649826,0,4.24289e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.54468e+06,0,20.1558,20.1558,24.4937,20.1558,0.0998668,0,6.52057e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.45828e+06,0,20.1557,20.1557,24.4937,20.1557,0.0546834,0,3.5705e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.16574e+06,0,20.1557,20.1557,24.4937,20.1557,0.0421253,0,2.75053e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,741685,0,20.1556,20.1556,24.4937,20.1556,0.0241732,0,1.57838e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,291961,0,20.1556,20.1556,24.4937,20.1556,0.00895376,0,584636,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.40687e+06,0,20.1564,20.1564,24.4937,20.1564,0.0539967,0,3.52508e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.22913e+06,0,20.1564,20.1564,24.4937,20.1564,0.130052,0,8.49032e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.47412e+06,0,20.1007,20.1007,24.4937,20.1007,0.295629,0,1.96001e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.39618e+06,0,20.1555,20.1555,24.4937,20.1555,0.273923,0,1.78861e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.67511e+06,0,20.1556,20.1556,24.4937,20.1556,0.108418,0,7.07919e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.14546e+06,0,20.1556,20.1556,24.4937,20.1556,0.0454384,0,2.96691e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.14249e+06,0,20.1557,20.1557,24.4937,20.1557,0.0430617,0,2.81164e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,688359,0,20.1556,20.1556,24.4937,20.1556,0.0256169,0,1.67268e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.38129e+06,0,20.1595,20.1595,24.4937,20.1595,0.051423,0,3.35461e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,366287,0,20.1595,20.1595,24.4937,20.1595,0.0119089,0,776888,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152161,0,20.158,20.158,24.4937,20.158,0.00292678,0,190997,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,20.1578,20.1578,20.1578,20.1578,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,20.1578,20.1578,20.1578,20.1578,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,999109,0,20.1594,20.1594,24.4937,20.1594,0.0358152,0,2.33649e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.07256e+06,0,20.1564,20.1564,24.4937,20.1564,0.0803338,0,5.24445e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.25709e+06,0,20.1019,20.1019,24.4937,20.1019,0.272342,0,1.80504e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.65058e+06,0,20.1554,20.1554,24.4937,20.1554,0.193865,0,1.26589e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.47091e+06,0,20.1555,20.1555,24.4937,20.1555,0.0572474,0,3.73807e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,806074,0,20.1555,20.1555,24.4937,20.1555,0.0306628,0,2.00219e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,473266,0,20.1554,20.1554,24.4937,20.1554,0.0164329,0,1.07303e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,227300,0,20.1554,20.1554,24.4937,20.1554,0.00606667,0,396141,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,361981,0,20.1554,20.1554,24.4937,20.1554,0.0117349,0,766271,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,132450,21.0274,21.0274,23.0476,21.0274,0.00390707,0,185498,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,251254,24.1959,24.1959,24.9286,23.664,0.0065588,0.00137221,75012.9,32941.3
03/08/2009 17:00,3,8,0,17,0,10,30,0,78184.3,25.9543,25.9543,25.9543,24.4937,0,0.00111188,0,24493.3
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,26.1384,26.1384,26.1384,26.1384,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,367547,0,24.5443,24.5443,24.9762,24.0619,0.00708503,0.00592035,90780.8,65017.7
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,22.9762,22.9762,22.9762,22.9762,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.73524e+06,0,20.2499,20.2499,24.4937,20.2499,0.157309,0,9.66468e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.55109e+06,0,20.1556,20.1556,24.4937,20.1556,0.102371,0,6.68427e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,308670,0,20.1557,20.1557,24.4937,20.1557,0.00952837,0,622145,0
