Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68069.4,0,20.1558,20.1558,23.0477,20.1558,0.00170763,0,111491,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,20.156,20.156,20.156,20.156,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.11644e+06,0,20.1122,20.1122,24.4937,20.1122,0.0844918,0,5.57016e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.28071e+06,0,20.1533,20.1533,24.4937,20.1533,0.047157,0,3.08075e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.4735e+06,0,20.0933,20.0933,24.0362,20.0933,0.30645,0,2.03675e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.28272e+06,0,20.1556,20.1556,24.4937,20.1556,0.362875,0,2.3694e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.45294e+06,0,20.1556,20.1556,24.4937,20.1556,0.230198,0,1.50307e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.66618e+06,0,20.1556,20.1556,24.4937,20.1556,0.149385,0,9.75403e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.83505e+06,0,20.1556,20.1556,24.4937,20.1556,0.112671,0,7.35678e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.55135e+06,0,20.1556,20.1556,24.4937,20.1556,0.0587103,0,3.83348e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.68251e+06,0,20.1555,20.1555,24.4937,20.1555,0.0632576,0,4.13045e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,628820,0,20.1555,20.1555,24.4937,20.1555,0.0213771,0,1.39585e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,503153,0,20.1555,20.1555,24.4937,20.1555,0.0160696,0,1.04929e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,112166,0,20.1555,20.1555,24.4937,20.1555,0.00142445,0,93012.3,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,41296.8,0,20.1555,20.1555,24.4937,20.1555,0.000166296,0,10858.6,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.64973e+06,0,20.1576,20.1576,24.4937,20.1576,0.0628469,0,4.10172e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.80691e+06,0,20.1559,20.1559,24.4937,20.1559,0.111054,0,7.2508e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.22236e+06,0,20.0999,20.0999,24.4937,20.0999,0.273335,0,1.81287e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.36306e+06,0,20.1555,20.1555,24.4937,20.1555,0.225885,0,1.47495e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.61174e+06,0,20.1556,20.1556,24.4937,20.1556,0.104847,0,6.84601e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.18932e+06,0,20.1556,20.1556,24.4937,20.1556,0.0432441,0,2.82365e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,505472,0,20.1555,20.1555,24.4937,20.1555,0.0177979,0,1.16213e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,291782,0,20.1555,20.1555,24.4937,20.1555,0.00877042,0,572675,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,509083,0,20.1556,20.1556,24.4937,20.1556,0.0167402,0,1.09306e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,123963,0,20.1562,20.1562,23.0477,20.1562,0.00352561,0,230158,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,605492,0,20.1573,20.1573,24.4937,20.1573,0.0222575,0,1.45273e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.48288e+06,0,20.1032,20.1032,24.4937,20.1032,0.241075,0,1.59661e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.82086e+06,0,20.1555,20.1555,24.4937,20.1555,0.15659,0,1.02247e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.11689e+06,0,20.1556,20.1556,24.4937,20.1556,0.0420341,0,2.74463e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,598597,0,20.1556,20.1556,24.4937,20.1556,0.0217918,0,1.4229e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,276756,0,20.1555,20.1555,24.4937,20.1555,0.00815016,0,532172,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,61171.9,0,20.1555,20.1555,24.4937,20.1555,0.000854462,0,55793.1,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,168217,0,20.1555,20.1555,24.4937,20.1555,0.00490341,0,320176,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,92098.7,20.5588,20.5588,22.3246,20.5588,0.00265423,0,141080,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,91305.7,22.2071,22.2071,23.5719,22.2071,0.00229341,0,74596.6,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,22.911,22.911,22.911,22.911,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,22.911,22.911,22.911,22.911,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,328581,0,22.2565,22.2565,24.4937,22.2565,0.0113437,0,396114,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,21.5803,21.5803,21.5803,21.5803,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.71878e+06,0,20.157,20.157,24.4937,20.157,0.203477,0,1.30896e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.84504e+06,0,20.1555,20.1555,24.4937,20.1555,0.114091,0,7.44973e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,627879,0,20.1555,20.1555,24.4937,20.1555,0.0230544,0,1.50536e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,243286,0,20.1555,20.1555,24.4937,20.1555,0.00674673,0,440537,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,682813,25.3488,25.3488,28.5424,22.0282,0.0159251,0.00917699,735947,655136
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,980140,30.7527,30.7527,30.7527,24.4937,0,0.0372905,0,3.51794e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,937409,31.3691,31.3691,31.3691,24.4937,0,0.0359005,0,3.71427e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,452060,31.341,31.341,31.341,24.4937,0,0.0159835,0,1.64689e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,31.3354,31.3354,31.3354,31.3354,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,126097,0,30.4516,30.4516,30.4516,26.7743,0,0.00414205,0,348949
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,28.9442,28.9442,28.9442,28.9442,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.48987e+06,0,20.8681,20.8681,24.4937,20.8681,0.103247,0,4.5521e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.91627e+06,0,20.1595,20.1595,24.4937,20.1595,0.0747186,0,4.87431e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,132946,0,20.1558,20.1558,24.4937,20.1558,0.00385602,0,251767,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,101764,20.7709,20.7709,23.4093,20.7709,0.00255578,0,137255,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,650398,26.062,26.062,28.4592,22.2156,0.0148322,0.00904904,494161,704392
03/17/2009 15:00,3,17,2,15,0,15,24,0,994101,30.5636,30.5636,30.5636,24.4937,0,0.0380788,0,3.48415e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,934079,31.1819,31.1819,31.1819,24.4937,0,0.0358427,0,3.60737e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,1.00372e+06,31.19,31.19,31.19,24.4937,0,0.037539,0,3.7826e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,31.1904,31.1904,31.1904,31.1904,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.31963e+06,0,20.352,20.352,24.4937,20.352,0.277429,0,1.55353e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.62431e+06,0,20.1556,20.1556,24.4937,20.1556,0.192608,0,1.25763e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.47621e+06,0,20.1557,20.1557,24.4937,20.1557,0.0573439,0,3.74418e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,531375,0,20.1557,20.1557,24.4937,20.1557,0.0188988,0,1.23397e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,284591,0,20.1557,20.1557,24.4937,20.1557,0.00846857,0,552944,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58359.4,0,20.1557,20.1557,23.4092,20.1557,0.00116158,0,75844.1,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,223413,21.8717,21.8717,24.4937,21.8717,0.00688056,0,251607,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,332819,25.6739,25.6739,25.7297,23.2902,0.00741039,0.0038171,5699.27,206131
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,140922,27.6661,27.6661,27.6661,24.4937,0,0.00359411,0,172114
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,28.0318,28.0318,28.0318,28.0318,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,109785,0,27.4894,27.4894,27.4894,25.6731,0,0.00345888,0,145581
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,26.5982,26.5982,26.5982,26.5982,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.19574e+06,0,20.4799,20.4799,23.7874,20.4799,0.134003,0,7.19397e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.6975e+06,0,20.1558,20.1558,24.4937,20.1558,0.0671236,0,4.38263e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,184808,0,20.1555,20.1555,24.4937,20.1555,0.00603805,0,394263,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,140684,21.1077,21.1077,23.0477,21.1077,0.00424311,0,196426,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,1.00248e+06,27.7892,27.7892,27.7892,24.4937,0,0.0387059,0,1.93206e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.18964e+06,30.952,30.952,30.952,24.4937,0,0.046643,0,4.53389e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.13613e+06,31.2445,31.2445,31.2445,24.4937,0,0.0443626,0,4.50659e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,1.05847e+06,31.2664,31.2664,31.2664,24.4937,0,0.0398135,0,4.05785e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,33713.7,31.2735,31.2735,31.2735,27.8834,0,0.00045821,0,46750.3
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,31.2748,31.2748,31.2748,31.2748,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,2.96067e+06,0,21.0167,21.0167,24.4937,21.0167,0.122555,0,5.2026e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.03136e+06,0,20.1585,20.1585,24.4937,20.1585,0.0366741,0,2.39303e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,20.1563,20.1563,20.1563,20.1563,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20399.7,0,20.1563,20.1563,21.6021,20.1563,0.000284684,0,18585.3,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,20.1564,20.1564,20.1564,20.1564,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.04591e+06,0,20.1073,20.1073,24.4937,20.1073,0.126819,0,8.37611e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.6885e+06,0,20.155,20.155,24.4937,20.155,0.0645714,0,4.21672e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.7429e+06,0,20.1189,20.1189,24.4937,20.1189,0.157816,0,1.04004e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.5776e+06,0,20.1555,20.1555,24.4937,20.1555,0.0598149,0,3.9057e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,784154,25.8648,25.8648,28.8316,21.8785,0.019367,0.00997243,791494,901252
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,1.01905e+06,30.7554,30.7554,30.7554,24.4937,0,0.039074,0,3.68526e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.23242e+06,31.115,31.115,31.115,24.4937,0,0.046891,0,4.67133e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,1.10658e+06,31.0897,31.0897,31.0897,24.4937,0,0.0407041,0,4.04013e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,31.0908,31.0908,31.0908,31.0908,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.62823e+06,0,20.316,20.316,23.9926,20.316,0.302132,0,1.72037e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,5.91304e+06,0,20.1557,20.1557,24.4937,20.1557,0.25166,0,1.64319e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.37974e+06,0,20.1558,20.1558,24.4937,20.1558,0.0952191,0,6.21709e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.23301e+06,0,20.1558,20.1558,24.4937,20.1558,0.0492871,0,3.21807e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,902773,0,20.1557,20.1557,24.4937,20.1557,0.0348629,0,2.2763e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,623343,0,20.1557,20.1557,24.4937,20.1557,0.0228381,0,1.49119e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,686055,0,20.1556,20.1556,24.4937,20.1556,0.0255314,0,1.66706e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77194.4,0,20.1556,20.1556,24.4937,20.1556,0.00152265,0,99421.7,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,145046,0,20.156,20.156,23.0477,20.156,0.00494836,0,323064,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,517423,0,20.1565,20.1565,24.4937,20.1565,0.0191384,0,1.2494e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,20.1562,20.1562,20.1562,20.1562,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.46969e+06,0,20.1057,20.1057,24.4937,20.1057,0.238783,0,1.58046e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.72853e+06,0,20.1556,20.1556,24.4937,20.1556,0.110329,0,7.20398e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,701365,0,20.1556,20.1556,24.4937,20.1556,0.0262083,0,1.71126e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,244082,0,20.1556,20.1556,24.4937,20.1556,0.00678359,0,442930,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62469.1,0,20.1556,20.1556,24.4937,20.1556,0.000908473,0,59318.3,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,146803,21.1189,21.1189,23.0477,21.1189,0.0044994,0,205221,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,22.6637,22.6637,22.6637,22.6637,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,22.6637,22.6637,22.6637,22.6637,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,22.6637,22.6637,22.6637,22.6637,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,22.6637,22.6637,22.6637,22.6637,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,181298,0,22.3415,22.3415,23.8837,22.3415,0.00649183,0,219689,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,21.8754,21.8754,21.8754,21.8754,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,3.9723e+06,0,20.1907,20.1907,24.4937,20.1907,0.16831,0,1.06792e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.20123e+06,0,20.1543,20.1543,24.4937,20.1543,0.0893635,0,5.83682e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,232854,0,20.1554,20.1554,24.4937,20.1554,0.0062982,0,411260,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,20967,20.234,20.234,21.2924,20.234,0.000341787,0,21777.3,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,329729,22.8753,22.8753,26.2683,22.6914,0.00938693,0.00176659,377634,14661.6
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,542320,27.6705,27.6705,27.6705,24.4937,0,0.0196328,0,950742
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,944205,30.2561,30.2561,30.2561,24.4937,0,0.0363764,0,3.15514e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,989098,30.8871,30.8871,30.8871,24.4937,0,0.0382866,0,3.68361e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,937127,30.9713,30.9713,30.9713,24.4937,0,0.0348944,0,3.4016e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,30.9747,30.9747,30.9747,30.9747,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.38896e+06,0,21.4182,21.4182,24.4937,21.4182,0.0962469,0,3.54172e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.18963e+06,0,20.1673,20.1673,24.4937,20.1673,0.0452338,0,2.94505e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,20.158,20.158,20.158,20.158,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,95001.3,20.8223,20.8223,23.4098,20.8223,0.00258273,0,138844,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,244002,23.1123,23.1123,24.487,23.1123,0.00548756,0,124705,0
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,776440,27.9686,27.9686,27.9686,24.4937,0,0.029353,0,1.55111e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.16517e+06,30.6627,30.6627,30.6627,24.4937,0,0.0457211,0,4.24524e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.78874e+06,31.0574,31.0574,31.0574,24.4937,0,0.0729962,0,7.20997e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.89725e+06,31.1002,31.1002,31.1002,24.4937,0,0.0778443,0,7.73892e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.34602e+06,31.1238,31.1238,31.1238,24.4937,0,0.09315,0,9.29415e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.55875e+06,31.1637,31.1637,31.1637,24.4937,0,0.0998084,0,1.00177e+07
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.14339e+06,31.1764,31.1764,31.1764,24.4937,0,0.0420963,0,4.23322e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,31.176,31.176,31.176,31.176,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.5895e+06,0,22.6065,22.6065,24.8447,22.2555,0.0337144,0.0272416,1.62332e+06,575427
03/31/2009 08:00,3,31,2,8,0,7.8,53,240925,0,20.4406,20.4406,24.4937,20.4406,0.00841969,0,513132,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,168324,21.5875,21.5875,23.6709,21.5875,0.00543609,0,215637,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,557645,26.3127,26.3127,26.9601,22.4282,0.0124101,0.00846669,117071,634981
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.37337e+06,30.1562,30.1562,30.1562,24.4937,0,0.051929,0,4.46024e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.73894e+06,30.8946,30.8946,30.8946,24.4937,0,0.0678727,0,6.53812e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.66903e+06,30.9575,30.9575,30.9575,24.4937,0,0.067776,0,6.59236e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.38886e+06,30.979,30.979,30.979,24.4937,0,0.0965045,0,9.41837e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.96116e+06,31.0647,31.0647,31.0647,24.4937,0,0.116996,0,1.15803e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,4.35093e+06,31.281,31.281,31.281,24.4937,0,0.172396,0,1.76075e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,4.1774e+06,31.427,31.427,31.427,24.4937,0,0.163862,0,1.7096e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,552518,31.3117,31.3117,31.3117,24.4937,0,0.016686,0,1.71194e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
