Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,31.2158,31.2158,31.2158,31.2158,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,689261,0,25.3989,25.3989,25.8091,24.0836,0.00481848,0.0172589,59477.9,683114
04/03/2009 08:00,4,3,5,8,0,8.9,89,60660.5,0,23.1306,23.1306,24.4937,23.1306,0.000833076,0,17087.9,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,23.0591,23.0591,23.0591,23.0591,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.87865e+06,0,20.5985,20.5985,24.4937,20.5985,0.0735319,0,4.09761e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,752337,0,20.1712,20.1712,24.4937,20.1712,0.0262064,0,1.70495e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,20.1621,20.1621,20.1621,20.1621,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,84120.6,20.7148,20.7148,23.4108,20.7148,0.00214491,0,118876,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,21.4356,21.4356,21.4356,21.4356,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,21.4356,21.4356,21.4356,21.4356,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,21.4356,21.4356,21.4356,21.4356,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,21.4356,21.4356,21.4356,21.4356,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,221976,22.3089,22.3089,24.4937,22.3089,0.00684274,0,138320,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,24.6523,24.6523,24.6523,24.6523,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.72873e+06,0,20.8977,20.8977,24.4937,20.8977,0.0677628,0,3.32033e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,785284,0,20.1928,20.1928,24.4937,20.1928,0.0276252,0,1.78827e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,20.1705,20.1705,20.1705,20.1705,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,85649.1,20.7389,20.7389,23.4129,20.7389,0.00221042,0,121867,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,21.4648,21.4648,21.4648,21.4648,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,21.4648,21.4648,21.4648,21.4648,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,105607,22.0307,22.0307,23.7365,22.0307,0.00269315,0,93347.2,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,541994,26.153,26.153,26.7227,22.5573,0.0125429,0.00707683,102569,559314
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,1.07674e+06,30.3336,30.3336,30.3336,24.4937,0,0.0417548,0,3.67448e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,2.09905e+06,31.3195,31.3195,31.3195,24.4937,0,0.0774343,0,7.95353e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.43445e+06,31.5853,31.5853,31.5853,24.4937,0,0.0902417,0,9.63304e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,243109,31.5835,31.5835,31.5835,24.4937,0,0.00784954,0,837442
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,31.5312,31.5312,31.5312,31.5312,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,106802,0,30.6604,30.6604,30.6604,24.4937,0,0.00277098,0,257137
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,29.8352,29.8352,29.8352,29.8352,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,29.8352,29.8352,29.8352,29.8352,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,366065,30.0725,30.0725,30.0725,25.8291,0,0.0135762,0,1.14865e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,943168,30.5928,30.5928,30.5928,24.4937,0,0.0347678,0,3.19878e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.50722e+06,30.868,30.868,30.868,24.4937,0,0.0577644,0,5.54114e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.32312e+06,30.9503,30.9503,30.9503,24.4937,0,0.0504739,0,4.90401e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,3.35284e+06,31.3521,31.3521,31.3521,24.4937,0,0.129265,0,1.33491e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.62507e+06,31.3911,31.3911,31.3911,24.4937,0,0.181443,0,1.88329e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.71433e+06,31.3579,31.3579,31.3579,24.4937,0,0.227115,0,2.34593e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.76957e+06,31.3578,31.3578,31.3578,24.4937,0,0.228932,0,2.36466e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.82107e+06,31.2489,31.2489,31.2489,24.4937,0,0.0658403,0,6.69279e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,31.2123,31.2123,31.2123,31.2123,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,434701,31.3585,31.3585,31.3585,27.1812,0,0.0152726,0,1.5922e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,560968,31.6838,31.6838,31.6838,24.4937,0,0.0204322,0,2.21069e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,643733,31.8141,31.8141,31.8141,24.4937,0,0.0238029,0,2.62298e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,879466,31.8694,31.8694,31.8694,24.4937,0,0.0335067,0,3.71888e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,258934,31.8782,31.8782,31.8782,24.4937,0,0.0083356,0,926263
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,1.08674e+06,31.8783,31.8783,31.8783,24.4937,0,0.0422092,0,4.69038e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.1796e+06,31.8683,31.8683,31.8683,24.4937,0,0.0461641,0,5.12296e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.22413e+06,31.8368,31.8368,31.8368,24.4937,0,0.0480917,0,5.31407e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.36833e+06,31.7758,31.7758,31.7758,24.4937,0,0.0521538,0,5.71506e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,31.7565,31.7565,31.7565,31.7565,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.20729e+06,0,20.5303,20.5303,23.8768,20.5303,0.181331,0,9.00076e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.6208e+06,0,20.1546,20.1546,24.4937,20.1546,0.105863,0,6.91397e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,221453,0,20.1556,20.1556,24.4937,20.1556,0.00758594,0,495328,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,193627,21.438,21.438,23.0477,21.438,0.00640614,0,251300,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,426503,25.8543,25.8543,26.0541,23.0519,0.01001,0.00506067,27261.5,319918
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,794252,29.2215,29.2215,29.2215,24.4937,0,0.0280153,0,2.03443e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.14097e+06,30.6923,30.6923,30.6923,24.4937,0,0.0423121,0,3.94673e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,421694,30.9119,30.9119,30.9119,24.4937,0,0.0150869,0,1.45715e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,30.9316,30.9316,30.9316,30.9316,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.1034e+06,0,23.2884,23.2884,24.9145,22.8676,0.0147984,0.0263775,597322,500945
04/11/2009 08:00,4,11,6,8,0,10,46,101999,0,21.1058,21.1058,23.9335,21.1058,0.00284771,0,144683,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,202094,22.4358,22.4358,23.8031,22.4358,0.00680114,0,182399,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,584236,27.0666,27.0666,27.0666,24.4937,0,0.0220244,0,847263
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,578331,29.7711,29.7711,29.7711,24.4937,0,0.0208932,0,1.66037e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,902314,30.6785,30.6785,30.6785,24.4937,0,0.032549,0,3.03526e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,933341,30.9588,30.9588,30.9588,24.4937,0,0.0342147,0,3.32874e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.88266e+06,31.0652,31.0652,31.0652,24.4937,0,0.0728646,0,7.21334e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,3.10875e+06,31.3291,31.3291,31.3291,24.4937,0,0.119041,0,1.22445e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,4.40985e+06,31.4406,31.4406,31.4406,24.4937,0,0.173314,0,1.81177e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.94733e+06,31.514,31.514,31.514,24.4937,0,0.194012,0,2.04956e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,716117,31.3817,31.3817,31.3817,24.4937,0,0.0230205,0,2.38602e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,31.2928,31.2928,31.2928,31.2928,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,113315,31.2656,31.2656,31.2656,26.7601,0,0.00344561,0,350437
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,923976,31.0933,31.0933,31.0933,24.4937,0,0.0350165,0,3.47333e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.40613e+06,31.0029,31.0029,31.0029,24.4937,0,0.0546782,0,5.35364e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.79452e+06,31.2441,31.2441,31.2441,24.4937,0,0.108389,0,1.10216e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.67976e+06,31.4237,31.4237,31.4237,24.4937,0,0.143627,0,1.49782e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,3.05554e+06,31.3285,31.3285,31.3285,24.4937,0,0.117978,0,1.21342e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.85361e+06,31.416,31.416,31.416,24.4937,0,0.234483,0,2.44254e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.95491e+06,31.3957,31.3957,31.3957,24.4937,0,0.28112,0,2.91972e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,7.72276e+06,31.376,31.376,31.376,24.4937,0,0.314177,0,3.25377e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,8.22166e+06,31.3363,31.3363,31.3363,24.4937,0,0.336298,0,3.46278e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,4.25429e+06,31.2577,31.2577,31.2577,24.4937,0,0.164944,0,1.67888e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.67576e+06,31.1194,31.1194,31.1194,24.4937,0,0.10238,0,1.0196e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.7509e+06,31.1297,31.1297,31.1297,24.4937,0,0.144143,0,1.43939e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,5.18616e+06,31.1582,31.1582,31.1582,24.4937,0,0.204616,0,2.05206e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.66722e+06,31.187,31.187,31.187,24.4937,0,0.225008,0,2.2663e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.61514e+06,31.1832,31.1832,31.1832,24.4937,0,0.179626,0,1.80816e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.8354e+06,31.1938,31.1938,31.1938,24.4937,0,0.276645,0,2.78919e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,7.49879e+06,31.1988,31.1988,31.1988,24.4937,0,0.305103,0,3.07844e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,8.06098e+06,31.2019,31.2019,31.2019,24.4937,0,0.329397,0,3.32507e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,8.54824e+06,31.1988,31.1988,31.1988,24.4937,0,0.351328,0,3.54482e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,4.26189e+06,31.181,31.181,31.181,24.4937,0,0.164196,0,1.6523e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,31.1761,31.1761,31.1761,31.1761,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,296813,31.068,31.068,31.068,26.7212,0,0.0109078,0,1.07362e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.79647e+06,30.9237,30.9237,30.9237,24.4937,0,0.146485,0,1.41766e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.98338e+06,30.95,30.95,30.95,24.4937,0,0.196427,0,1.90834e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.75152e+06,31.0009,31.0009,31.0009,24.4937,0,0.228956,0,2.24185e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,6.0313e+06,31.0444,31.0444,31.0444,24.4937,0,0.240995,0,2.37559e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,5.15072e+06,31.047,31.047,31.047,24.4937,0,0.202785,0,1.99972e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,6.63721e+06,31.0657,31.0657,31.0657,24.4937,0,0.267255,0,2.643e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.81188e+06,31.0954,31.0954,31.0954,24.4937,0,0.274431,0,2.72625e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,7.29788e+06,31.1154,31.1154,31.1154,24.4937,0,0.295493,0,2.94436e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,7.46531e+06,31.1378,31.1378,31.1378,24.4937,0,0.302654,0,3.02591e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.54636e+06,31.1424,31.1424,31.1424,24.4937,0,0.134166,0,1.34231e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,31.1391,31.1391,31.1391,31.1391,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,460920,31.1293,31.1293,31.1293,26.1551,0,0.0143583,0,1.43264e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.52874e+06,31.0335,31.0335,31.0335,24.4937,0,0.0542904,0,5.34248e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.99502e+06,31.1561,31.1561,31.1561,24.4937,0,0.112769,0,1.13085e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.94202e+06,31.2651,31.2651,31.2651,24.4937,0,0.151283,0,1.54158e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.74624e+06,31.2764,31.2764,31.2764,24.4937,0,0.101385,0,1.03479e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.79477e+06,31.3099,31.3099,31.3099,24.4937,0,0.186746,0,1.91546e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.64504e+06,31.3285,31.3285,31.3285,24.4937,0,0.180457,0,1.85599e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.89612e+06,31.3334,31.3334,31.3334,24.4937,0,0.191076,0,1.96661e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.78785e+06,31.3416,31.3416,31.3416,24.4937,0,0.186613,0,1.92298e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,779245,31.3586,31.3586,31.3586,24.4937,0,0.023666,0,2.44475e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,31.3687,31.3687,31.3687,31.3687,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,1.00439e+06,31.1473,31.1473,31.1473,24.4937,0,0.0379815,0,3.7958e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.21546e+06,31.0102,31.0102,31.0102,24.4937,0,0.0462725,0,4.53648e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,2.23449e+06,31.1266,31.1266,31.1266,24.4937,0,0.0849443,0,8.48077e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.77156e+06,31.2371,31.2371,31.2371,24.4937,0,0.10738,0,1.08965e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,2.2559e+06,31.2089,31.2089,31.2089,24.4937,0,0.0862723,0,8.71775e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,4.23153e+06,31.2613,31.2613,31.2613,24.4937,0,0.165236,0,1.68278e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,5.21977e+06,31.2696,31.2696,31.2696,24.4937,0,0.206321,0,2.10373e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.86928e+06,31.2793,31.2793,31.2793,24.4937,0,0.233311,0,2.38233e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,6.3518e+06,31.2803,31.2803,31.2803,24.4937,0,0.254057,0,2.59453e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,2.08727e+06,31.2561,31.2561,31.2561,24.4937,0,0.0759232,0,7.72591e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,31.2448,31.2448,31.2448,31.2448,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,452288,31.3022,31.3022,31.3022,27.1941,0,0.0152546,0,1.5688e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,777976,31.2612,31.2612,31.2612,24.4937,0,0.0283223,0,2.87996e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.64041e+06,31.2651,31.2651,31.2651,24.4937,0,0.0590663,0,6.01954e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.34041e+06,31.3363,31.3363,31.3363,24.4937,0,0.0858368,0,8.83873e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.5015e+06,31.3378,31.3378,31.3378,24.4937,0,0.0526519,0,5.42254e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,3.30108e+06,31.3446,31.3446,31.3446,24.4937,0,0.12462,0,1.28472e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,3.33569e+06,31.366,31.366,31.366,24.4937,0,0.12629,0,1.30601e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.7554e+06,31.3646,31.3646,31.3646,24.4937,0,0.143547,0,1.48417e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,4.02941e+06,31.3747,31.3747,31.3747,24.4937,0,0.154837,0,1.60326e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,355662,31.3999,31.3999,31.3999,24.4937,0,0.010612,0,1.10284e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,31.4194,31.4194,31.4194,31.4194,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,114835,31.4351,31.4351,31.4351,27.264,0,0.00342357,0,357961
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,31.4647,31.4647,31.4647,31.4647,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,162452,31.5021,31.5021,31.5021,24.4937,0,0.00454494,0,479317
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,468105,31.6569,31.6569,31.6569,24.4937,0,0.0166773,0,1.7979e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,31.7435,31.7435,31.7435,31.7435,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.59103e+06,31.7617,31.7617,31.7617,24.4937,0,0.0560885,0,6.13318e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,3.26635e+06,31.6642,31.6642,31.6642,24.4937,0,0.123032,0,1.32737e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.79351e+06,31.679,31.679,31.679,24.4937,0,0.103829,0,1.12264e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.56811e+06,31.6952,31.6952,31.6952,24.4937,0,0.0950919,0,1.03049e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,31.694,31.694,31.694,31.694,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,601323,31.5201,31.5201,31.5201,25.9338,0,0.0231341,0,2.43679e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,311909,31.345,31.345,31.345,24.4937,0,0.0107966,0,1.11288e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,81735.5,31.3262,31.3262,31.3262,24.4937,0,0.00164703,0,169336
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,340514,31.4802,31.4802,31.4802,24.4937,0,0.0099588,0,1.04699e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,31.6076,31.6076,31.6076,31.6076,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,2.30247e+06,31.7453,31.7453,31.7453,24.4937,0,0.0868139,0,9.48116e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.82006e+06,31.7125,31.7125,31.7125,24.4937,0,0.148783,0,1.61617e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.96794e+06,31.6762,31.6762,31.6762,24.4937,0,0.194633,0,2.10373e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.58539e+06,31.6216,31.6216,31.6216,24.4937,0,0.221245,0,2.37306e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.47182e+06,31.4565,31.4565,31.4565,24.4937,0,0.0569768,0,5.97003e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,31.3894,31.3894,31.3894,31.3894,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,553183,0,26.5671,26.5671,26.5671,24.4937,0,0.0171605,0,712893
04/24/2009 08:00,4,24,5,8,0,7.8,74,10531.4,0,24.2655,24.2655,24.2655,24.2655,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,115970,24.743,24.743,24.743,24.4015,0,0.00367804,0,22641.7
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,291486,26.6609,26.6609,26.6609,24.4937,0,0.0100731,0,345097
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,27.8249,27.8249,27.8249,27.8249,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,20100.6,27.8292,27.8292,27.8292,26.7145,0,0.000144651,0,7278.63
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,94420.2,27.9962,27.9962,27.9962,24.4937,0,0.00177407,0,93781.5
04/24/2009 14:00,4,24,5,14,0,15,38,0,731864,29.482,29.482,29.482,24.4937,0,0.0256787,0,1.95096e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,868082,30.7523,30.7523,30.7523,24.4937,0,0.0292981,0,2.75926e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,820109,31.1269,31.1269,31.1269,24.4937,0,0.027112,0,2.72626e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,1.0697e+06,31.719,31.719,31.719,24.4937,0,0.0371416,0,4.03906e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
