Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,31.8634,31.8634,31.8634,31.8634,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.19088e+06,0,23.5194,23.5194,25.1434,22.8697,0.0207092,0.0245767,827254,720658
04/25/2009 08:00,4,25,6,8,0,3.9,73,91563.6,0,20.9623,20.9623,23.906,20.9623,0.00177564,0,93886.5,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,436693,24.0011,24.0011,24.4144,23.3695,0.00913609,0.007231,184938,172292
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,680858,28.8593,28.8593,28.8593,24.4937,0,0.0260253,0,1.71666e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,415688,30.3315,30.3315,30.3315,24.4937,0,0.0150455,0,1.32221e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,302779,30.6781,30.6781,30.6781,24.4937,0,0.0097976,0,912010
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,288732,30.84,30.84,30.84,24.4937,0,0.00947036,0,904700
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.81838e+06,31.2028,31.2028,31.2028,24.4937,0,0.0688375,0,6.97292e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.3997e+06,31.4613,31.4613,31.4613,24.4937,0,0.0904241,0,9.48174e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.84903e+06,31.552,31.552,31.552,24.4937,0,0.149476,0,1.58763e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,4.29879e+06,31.582,31.582,31.582,24.4937,0,0.1691,0,1.80369e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,1.05322e+06,31.3781,31.3781,31.3781,24.4937,0,0.04129,0,4.27782e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,31.2722,31.2722,31.2722,31.2722,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,827871,0,24.5278,24.5278,25.333,23.6886,0.011067,0.0181089,249891,686014
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,22.1771,22.1771,22.1771,22.1771,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,22.1771,22.1771,22.1771,22.1771,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,22.1771,22.1771,22.1771,22.1771,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,22.1771,22.1771,22.1771,22.1771,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,22.1771,22.1771,22.1771,22.1771,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,22.1771,22.1771,22.1771,22.1771,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,1.07946e+06,26.5112,26.5112,27.3953,21.2188,0.0199506,0.0182068,148481,1.96405e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.43236e+06,31.4165,31.4165,31.4165,24.4937,0,0.0508377,0,5.32951e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.43397e+06,31.9239,31.9239,31.9239,24.4937,0,0.0525953,0,5.88061e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.97796e+06,31.8558,31.8558,31.8558,24.4937,0,0.0729103,0,8.07853e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,31.7945,31.7945,31.7945,31.7945,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,211903,0,29.0866,29.0866,29.0866,26.3743,0,0.00621425,0,507260
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,28.2549,28.2549,28.2549,28.2549,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,28.2549,28.2549,28.2549,28.2549,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,269739,28.7893,28.7893,28.7893,25.434,0,0.00957449,0,635342
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,438772,29.9789,29.9789,29.9789,24.4937,0,0.0151461,0,1.25379e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,563249,30.6762,30.6762,30.6762,24.4937,0,0.0188034,0,1.75531e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,675952,31.0366,31.0366,31.0366,24.4937,0,0.0251484,0,2.47625e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.37645e+06,31.3833,31.3833,31.3833,24.4937,0,0.089976,0,9.37646e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.52991e+06,31.589,31.589,31.589,24.4937,0,0.13435,0,1.43446e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.59628e+06,31.5712,31.5712,31.5712,24.4937,0,0.178468,0,1.9007e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.81445e+06,31.5627,31.5627,31.5627,24.4937,0,0.187604,0,1.99561e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,296661,31.5168,31.5168,31.5168,24.4937,0,0.0064153,0,677960
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,31.4764,31.4764,31.4764,31.4764,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,191615,31.5302,31.5302,31.5302,27.9851,0,0.00665619,0,707987
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,939583,31.2968,31.2968,31.2968,24.4937,0,0.0346732,0,3.53324e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.7577e+06,31.3667,31.3667,31.3667,24.4937,0,0.0635007,0,6.57565e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,3.19207e+06,31.4646,31.4646,31.4646,24.4937,0,0.120145,0,1.26027e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,2.15897e+06,31.414,31.414,31.414,24.4937,0,0.0774913,0,8.06948e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,5.15015e+06,31.4151,31.4151,31.4151,24.4937,0,0.203438,0,2.1189e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,6.02465e+06,31.3939,31.3939,31.3939,24.4937,0,0.240497,0,2.49718e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,5.07477e+06,31.4185,31.4185,31.4185,24.4937,0,0.19931,0,2.07694e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.61658e+06,31.4157,31.4157,31.4157,24.4937,0,0.179892,0,1.87378e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,2.0747e+06,31.3503,31.3503,31.3503,24.4937,0,0.0739975,0,7.63488e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,31.3308,31.3308,31.3308,31.3308,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,320140,0,26.9866,26.9866,26.9866,25.4924,0,0.0108802,0,643670
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,26.074,26.074,26.074,26.074,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,477163,27.4524,27.4524,27.4524,24.8888,0,0.0182944,0,888853
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,783508,29.7104,29.7104,29.7104,24.4937,0,0.0305164,0,2.3974e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,624224,30.3602,30.3602,30.3602,24.4937,0,0.023755,0,2.09665e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,563748,30.5479,30.5479,30.5479,24.4937,0,0.0195195,0,1.77883e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,587181,30.6588,30.6588,30.6588,24.4937,0,0.0198467,0,1.84112e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.83791e+06,30.9586,30.9586,30.9586,24.4937,0,0.0681085,0,6.64984e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,3.07011e+06,31.2273,31.2273,31.2273,24.4937,0,0.11613,0,1.17732e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.51387e+06,31.3258,31.3258,31.3258,24.4937,0,0.17559,0,1.80522e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.55067e+06,31.3081,31.3081,31.3081,24.4937,0,0.220322,0,2.25925e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.27204e+06,31.1045,31.1045,31.1045,24.4937,0,0.0855848,0,8.514e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,31.052,31.052,31.052,31.052,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,239301,30.9998,30.9998,30.9998,26.6798,0,0.00853079,0,832856
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.62309e+06,31.1432,31.1432,31.1432,24.4937,0,0.0999401,0,1.00775e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.75908e+06,31.2228,31.2228,31.2228,24.4937,0,0.145374,0,1.47186e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.81671e+06,31.2443,31.2443,31.2443,24.4937,0,0.188614,0,1.91596e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,5.37326e+06,31.2695,31.2695,31.2695,24.4937,0,0.211993,0,2.16153e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.6305e+06,31.2388,31.2388,31.2388,24.4937,0,0.180136,0,1.82839e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,6.61846e+06,31.2421,31.2421,31.2421,24.4937,0,0.266099,0,2.70223e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,7.40758e+06,31.2327,31.2327,31.2327,24.4937,0,0.300199,0,3.04426e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,8.10854e+06,31.2225,31.2225,31.2225,24.4937,0,0.331117,0,3.35269e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,8.80902e+06,31.2017,31.2017,31.2017,24.4937,0,0.363547,0,3.66968e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.96885e+06,31.1642,31.1642,31.1642,24.4937,0,0.239262,0,2.40165e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,31.1545,31.1545,31.1545,31.1545,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,318186,31.0836,31.0836,31.0836,24.4937,0,0.0111832,0,1.10609e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.35581e+06,30.914,30.914,30.914,24.4937,0,0.0511052,0,4.93625e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.61416e+06,31.0426,31.0426,31.0426,24.4937,0,0.22459,0,2.21353e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,6.2959e+06,31.0862,31.0862,31.0862,24.4937,0,0.253549,0,2.5153e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.72463e+06,31.1082,31.1082,31.1082,24.4937,0,0.270971,0,2.6971e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,7.08537e+06,31.1503,31.1503,31.1503,24.4937,0,0.286203,0,2.86687e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,6.2008e+06,31.1494,31.1494,31.1494,24.4937,0,0.247464,0,2.47848e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.91985e+06,31.1474,31.1474,31.1474,24.4937,0,0.323532,0,3.23932e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,8.66549e+06,31.1521,31.1521,31.1521,24.4937,0,0.356434,0,3.57128e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,9.53462e+06,31.1542,31.1542,31.1542,24.4937,0,0.395793,0,3.96691e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,1.01253e+07,31.1435,31.1435,31.1435,24.4937,0,0.42336,0,4.23638e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.64101e+06,31.1398,31.1398,31.1398,24.4937,0,0.222649,0,2.22673e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,31.1305,31.1305,31.1305,31.1305,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,814533,31.0616,31.0616,31.0616,24.4937,0,0.0292255,0,2.88942e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.2223e+06,30.9551,30.9551,30.9551,24.4937,0,0.0832087,0,8.08893e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,6.37894e+06,31.0034,31.0034,31.0034,24.4937,0,0.257699,0,2.52438e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,7.10246e+06,31.0463,31.0463,31.0463,24.4937,0,0.289135,0,2.85101e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,7.71714e+06,31.0999,31.0999,31.0999,24.4937,0,0.314826,0,3.12977e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,8.00046e+06,31.1261,31.1261,31.1261,24.4937,0,0.326961,0,3.26318e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,7.29866e+06,31.1222,31.1222,31.1222,24.4937,0,0.295877,0,2.95124e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,8.87182e+06,31.1209,31.1209,31.1209,24.4937,0,0.366598,0,3.65591e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,9.75106e+06,31.1284,31.1284,31.1284,24.4937,0,0.406088,0,4.05435e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.05731e+07,31.1347,31.1347,31.1347,24.4937,0,0.443741,0,4.43444e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.10471e+07,31.1194,31.1194,31.1194,24.4937,0,0.466541,0,4.65156e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,8.38334e+06,31.1095,31.1095,31.1095,24.4937,0,0.344656,0,3.43124e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,31.0995,31.0995,31.0995,31.0995,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,1.04344e+06,31.0401,31.0401,31.0401,24.4937,0,0.0367214,0,3.62043e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.3302e+06,30.9183,30.9183,30.9183,24.4937,0,0.0863946,0,8.35205e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,6.10707e+06,30.9559,30.9559,30.9559,24.4937,0,0.246088,0,2.39303e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,7.01049e+06,31.0275,31.0275,31.0275,24.4937,0,0.285102,0,2.80327e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,7.47168e+06,31.0916,31.0916,31.0916,24.4937,0,0.304047,0,3.01882e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,7.78275e+06,31.1416,31.1416,31.1416,24.4937,0,0.317256,0,3.1738e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,7.12839e+06,31.1428,31.1428,31.1428,24.4937,0,0.288272,0,2.88433e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,8.75616e+06,31.1378,31.1378,31.1378,24.4937,0,0.361348,0,3.61276e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,9.51976e+06,31.1395,31.1395,31.1395,24.4937,0,0.395432,0,3.95454e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,1.02619e+07,31.1397,31.1397,31.1397,24.4937,0,0.42928,0,4.29314e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.07491e+07,31.1274,31.1274,31.1274,24.4937,0,0.452638,0,4.51838e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,8.0025e+06,31.1145,31.1145,31.1145,24.4937,0,0.328268,0,3.27053e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,31.1054,31.1054,31.1054,31.1054,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,803110,30.7701,30.7701,30.7701,24.4937,0,0.0281492,0,2.65646e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,2.07836e+06,30.5366,30.5366,30.5366,24.4937,0,0.0764947,0,6.95561e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,6.24782e+06,30.6713,30.6713,30.6713,24.4937,0,0.252204,0,2.34448e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,6.12088e+06,30.774,30.774,30.774,24.4937,0,0.245246,0,2.3176e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.78791e+06,30.8292,30.8292,30.8292,24.4937,0,0.274234,0,2.6144e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.88242e+06,30.9145,30.9145,30.9145,24.4937,0,0.27791,0,2.68503e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,6.02103e+06,30.9423,30.9423,30.9423,24.4937,0,0.240223,0,2.33106e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,7.44867e+06,30.9654,30.9654,30.9654,24.4937,0,0.303106,0,2.95182e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,8.02273e+06,31.0037,31.0037,31.0037,24.4937,0,0.328233,0,3.21542e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,8.55229e+06,31.0316,31.0316,31.0316,24.4937,0,0.35178,0,3.46088e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.9056e+06,31.0645,31.0645,31.0645,24.4937,0,0.367755,0,3.63624e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,6.18683e+06,31.0692,31.0692,31.0692,24.4937,0,0.247273,0,2.44671e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,31.0724,31.0724,31.0724,31.0724,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,282023,31.0264,31.0264,31.0264,26.6866,0,0.00898726,0,881425
05/09/2009 08:00,5,9,6,8,0,10,61,0,1.00517e+06,30.8826,30.8826,30.8826,24.4937,0,0.0373816,0,3.59307e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.96228e+06,30.9589,30.9589,30.9589,24.4937,0,0.152867,0,1.48758e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.81407e+06,31,31,31,24.4937,0,0.188993,0,1.85036e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,5.35826e+06,31.0337,31.0337,31.0337,24.4937,0,0.211854,0,2.08495e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.74377e+06,31.0968,31.0968,31.0968,24.4937,0,0.22803,0,2.26589e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,5.02555e+06,31.1099,31.1099,31.1099,24.4937,0,0.1971,0,1.96232e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,6.51087e+06,31.113,31.113,31.113,24.4937,0,0.261402,0,2.60373e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.88426e+06,31.1269,31.1269,31.1269,24.4937,0,0.27739,0,2.76881e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,7.5283e+06,31.1385,31.1385,31.1385,24.4937,0,0.305474,0,3.05444e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,7.12368e+06,31.1505,31.1505,31.1505,24.4937,0,0.287802,0,2.88292e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,4.10132e+06,31.1525,31.1525,31.1525,24.4937,0,0.157319,0,1.57637e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,31.1521,31.1521,31.1521,31.1521,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.30658e+06,31.1408,31.1408,31.1408,24.4937,0,0.0867276,0,8.65504e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.90006e+06,31.1543,31.1543,31.1543,24.4937,0,0.108325,0,1.08583e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.47217e+06,31.2085,31.2085,31.2085,24.4937,0,0.131797,0,1.33178e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,3.23076e+06,31.2628,31.2628,31.2628,24.4937,0,0.122063,0,1.24335e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.62715e+06,31.3116,31.3116,31.3116,24.4937,0,0.0565677,0,5.80353e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.50206e+06,31.3129,31.3129,31.3129,24.4937,0,0.133175,0,1.36658e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.7487e+06,31.3281,31.3281,31.3281,24.4937,0,0.143324,0,1.474e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.88732e+06,31.3506,31.3506,31.3506,24.4937,0,0.149049,0,1.53792e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.882e+06,31.3685,31.3685,31.3685,24.4937,0,0.148849,0,1.53986e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,479903,31.3682,31.3682,31.3682,24.4937,0,0.0172728,0,1.7868e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,31.3665,31.3665,31.3665,31.3665,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,115836,31.3739,31.3739,31.3739,27.2428,0,0.00346913,0,359321
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,100393,31.3972,31.3972,31.3972,24.4937,0,0.00212685,0,220943
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,225817,31.4333,31.4333,31.4333,24.4937,0,0.00706728,0,738756
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,499506,31.5337,31.5337,31.5337,24.4937,0,0.017999,0,1.90686e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,31.5837,31.5837,31.5837,31.5837,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,1.09013e+06,31.6027,31.6027,31.6027,24.4937,0,0.0405784,0,4.3404e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.30136e+06,31.6363,31.6363,31.6363,24.4937,0,0.0465852,0,5.00726e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.75305e+06,31.6291,31.6291,31.6291,24.4937,0,0.0620839,0,6.66617e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,3.22706e+06,31.5521,31.5521,31.5521,24.4937,0,0.122001,0,1.29583e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,218780,31.5192,31.5192,31.5192,24.4937,0,0.00687478,0,726801
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,31.4988,31.4988,31.4988,31.4988,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,129025,31.5283,31.5283,31.5283,26.245,0,0.00368761,0,390833
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,490278,31.6929,31.6929,31.6929,24.4937,0,0.0171719,0,1.86157e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,68941.4,31.795,31.795,31.795,24.4937,0,0.000883732,0,97098.5
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.31387e+06,31.8713,31.8713,31.8713,24.4937,0,0.0486895,0,5.4055e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.39399e+06,31.6687,31.6687,31.6687,24.4937,0,0.09085,0,9.81013e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.68457e+06,31.5195,31.5195,31.5195,24.4937,0,0.141067,0,1.49136e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.72652e+06,31.5604,31.5604,31.5604,24.4937,0,0.101996,0,1.08462e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,1.0446e+06,31.422,31.422,31.422,24.4937,0,0.0384953,0,4.01331e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,31.3571,31.3571,31.3571,31.3571,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,143096,31.2728,31.2728,31.2728,26.2096,0,0.00452083,0,459773
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,552528,30.9254,30.9254,30.9254,24.4937,0,0.0194896,0,1.88292e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,737436,30.7762,30.7762,30.7762,24.4937,0,0.0248077,0,2.34695e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.4229e+06,31.1639,31.1639,31.1639,24.4937,0,0.0494866,0,4.9671e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,521282,31.141,31.141,31.141,24.4937,0,0.0154059,0,1.54101e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,3.06486e+06,31.4149,31.4149,31.4149,24.4937,0,0.114834,0,1.19598e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,4.19526e+06,31.4506,31.4506,31.4506,24.4937,0,0.161794,0,1.69379e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,4.30379e+06,31.4408,31.4408,31.4408,24.4937,0,0.166482,0,1.74038e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,4.17703e+06,31.4369,31.4369,31.4369,24.4937,0,0.161412,0,1.68644e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,507197,31.4021,31.4021,31.4021,24.4937,0,0.0148407,0,1.54274e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,31.3796,31.3796,31.3796,31.3796,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,885821,31.344,31.344,31.344,25.8709,0,0.0333128,0,3.42854e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,1.00812e+06,31.2958,31.2958,31.2958,24.4937,0,0.0376275,0,3.85029e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.63201e+06,31.508,31.508,31.508,24.4937,0,0.059702,0,6.30498e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.66995e+06,31.5821,31.5821,31.5821,24.4937,0,0.099294,0,1.05912e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.81656e+06,31.553,31.553,31.553,24.4937,0,0.0654269,0,6.9502e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.47644e+06,31.5255,31.5255,31.5255,24.4937,0,0.173981,0,1.84098e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,5.3128e+06,31.4892,31.4892,31.4892,24.4937,0,0.208908,0,2.19911e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,6.11457e+06,31.4561,31.4561,31.4561,24.4937,0,0.243178,0,2.54775e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.78374e+06,31.4063,31.4063,31.4063,24.4937,0,0.273224,0,2.8421e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.3671e+06,31.3261,31.3261,31.3261,24.4937,0,0.129377,0,1.33018e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,31.3053,31.3053,31.3053,31.3053,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,140231,31.2836,31.2836,31.2836,27.2184,0,0.00461689,0,471040
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,31.2455,31.2455,31.2455,31.2455,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.89974e+06,31.2714,31.2714,31.2714,24.4937,0,0.0708712,0,7.23933e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.39077e+06,31.3058,31.3058,31.3058,24.4937,0,0.0914441,0,9.37386e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.67544e+06,31.3534,31.3534,31.3534,24.4937,0,0.140153,0,1.44676e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.53821e+06,31.3904,31.3904,31.3904,24.4937,0,0.175789,0,1.82435e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.70939e+06,31.3799,31.3799,31.3799,24.4937,0,0.140818,0,1.45921e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,5.23309e+06,31.3765,31.3765,31.3765,24.4937,0,0.20536,0,2.12694e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.92532e+06,31.364,31.364,31.364,24.4937,0,0.234942,0,2.42891e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,6.28783e+06,31.3435,31.3435,31.3435,24.4937,0,0.250511,0,2.58213e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,6.20064e+06,31.3197,31.3197,31.3197,24.4937,0,0.246809,0,2.53515e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.75846e+06,31.2945,31.2945,31.2945,24.4937,0,0.10153,0,1.03903e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
