Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,31.2897,31.2897,31.2897,31.2897,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.56338e+06,31.2879,31.2879,31.2879,24.4937,0,0.0559486,0,5.72027e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,2.13754e+06,31.3017,31.3017,31.3017,24.4937,0,0.0771829,0,7.90195e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.68473e+06,31.301,31.301,31.301,24.4937,0,0.0993544,0,1.01787e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,3.1487e+06,31.3455,31.3455,31.3455,24.4937,0,0.118385,0,1.22061e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.93297e+06,31.3845,31.3845,31.3845,24.4937,0,0.0684159,0,7.09424e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.49463e+06,31.4023,31.4023,31.4023,24.4937,0,0.132638,0,1.3789e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.67441e+06,31.4079,31.4079,31.4079,24.4937,0,0.181468,0,1.88806e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.49944e+06,31.4126,31.4126,31.4126,24.4937,0,0.174252,0,1.81422e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,4.19206e+06,31.4149,31.4149,31.4149,24.4937,0,0.161562,0,1.68266e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.26976e+06,31.4051,31.4051,31.4051,24.4937,0,0.045585,0,4.74091e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,31.4007,31.4007,31.4007,31.4007,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,361576,31.4247,31.4247,31.4247,26.2205,0,0.0130305,0,1.36055e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,535429,31.465,31.465,31.465,24.4937,0,0.0183978,0,1.92999e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.12272e+06,31.5112,31.5112,31.5112,24.4937,0,0.0389181,0,4.11074e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.66339e+06,31.5652,31.5652,31.5652,24.4937,0,0.0976827,0,1.03951e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.93728e+06,31.5924,31.5924,31.5924,24.4937,0,0.068357,0,7.30192e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.71102e+06,31.5857,31.5857,31.5857,24.4937,0,0.182775,0,1.95059e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.7365e+06,31.5626,31.5626,31.5626,24.4937,0,0.22611,0,2.40519e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,6.28523e+06,31.5252,31.5252,31.5252,24.4937,0,0.250019,0,2.64545e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.98529e+06,31.4788,31.4788,31.4788,24.4937,0,0.281451,0,2.95835e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.81022e+06,31.4346,31.4346,31.4346,24.4937,0,0.0630927,0,6.58976e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,31.4175,31.4175,31.4175,31.4175,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,116245,31.3754,31.3754,31.3754,27.2632,0,0.00367748,0,380009
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,731292,31.0948,31.0948,31.0948,24.4937,0,0.0281505,0,2.79351e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,617309,30.9554,30.9554,30.9554,24.4937,0,0.0233501,0,2.2704e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,691548,31.0157,31.0157,31.0157,24.4937,0,0.0248872,0,2.44485e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.6378e+06,31.2339,31.2339,31.2339,24.4937,0,0.0572175,0,5.80925e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,1.0208e+06,31.2411,31.2411,31.2411,24.4937,0,0.0333762,0,3.3886e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.71969e+06,31.3696,31.3696,31.3696,24.4937,0,0.14162,0,1.46532e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,4.31972e+06,31.4053,31.4053,31.4053,24.4937,0,0.166537,0,1.73206e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.91103e+06,31.4225,31.4225,31.4225,24.4937,0,0.149855,0,1.56244e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,5.46681e+06,31.3801,31.3801,31.3801,24.4937,0,0.215347,0,2.23156e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,1.00576e+06,31.3741,31.3741,31.3741,24.4937,0,0.0308739,0,3.19656e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,31.3727,31.3727,31.3727,31.3727,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,381994,31.4485,31.4485,31.4485,26.2135,0,0.0134219,0,1.41089e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,436618,31.5439,31.5439,31.5439,26.8496,0,0.0150413,0,1.59451e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,971755,31.5995,31.5995,31.5995,24.4937,0,0.0354143,0,3.7873e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.9987e+06,31.5595,31.5595,31.5595,24.4937,0,0.0725538,0,7.7126e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.39829e+06,31.4926,31.4926,31.4926,24.4937,0,0.0503849,0,5.30647e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.90619e+06,31.4548,31.4548,31.4548,24.4937,0,0.150001,0,1.57125e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.57352e+06,31.446,31.446,31.446,24.4937,0,0.177608,0,1.85809e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.55106e+06,31.4406,31.4406,31.4406,24.4937,0,0.176909,0,1.84935e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.63925e+06,31.4239,31.4239,31.4239,24.4937,0,0.180701,0,1.88447e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,620579,31.4613,31.4613,31.4613,24.4937,0,0.0192325,0,2.01645e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,31.4866,31.4866,31.4866,31.4866,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,954270,31.3341,31.3341,31.3341,24.4937,0,0.0360782,0,3.70642e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,1.08978e+06,31.2349,31.2349,31.2349,24.4937,0,0.0409456,0,4.15342e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.5328e+06,31.3941,31.3941,31.3941,24.4937,0,0.0572875,0,5.95032e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,2.17364e+06,31.5692,31.5692,31.5692,24.4937,0,0.0820198,0,8.73296e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.70172e+06,31.5749,31.5749,31.5749,24.4937,0,0.0625106,0,6.661e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,4.18237e+06,31.5804,31.5804,31.5804,24.4937,0,0.16163,0,1.72359e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,5.22846e+06,31.5549,31.5549,31.5549,24.4937,0,0.204994,0,2.17825e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,6.06354e+06,31.5196,31.5196,31.5196,24.4937,0,0.240578,0,2.54352e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.87609e+06,31.4773,31.4773,31.4773,24.4937,0,0.276927,0,2.91018e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.44681e+06,31.3838,31.3838,31.3838,24.4937,0,0.132692,0,1.37579e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,31.3613,31.3613,31.3613,31.3613,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,187259,31.3149,31.3149,31.3149,27.2408,0,0.00652896,0,668304
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,688170,31.1128,31.1128,31.1128,24.4937,0,0.0263111,0,2.61874e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.27243e+06,31.1488,31.1488,31.1488,24.4937,0,0.0890865,0,8.94261e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.87392e+06,31.2455,31.2455,31.2455,24.4937,0,0.110758,0,1.12535e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,4.00244e+06,31.3174,31.3174,31.3174,24.4937,0,0.15428,0,1.58424e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.6387e+06,31.3813,31.3813,31.3813,24.4937,0,0.180158,0,1.86723e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.69407e+06,31.3765,31.3765,31.3765,24.4937,0,0.140428,0,1.45444e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.81007e+06,31.3606,31.3606,31.3606,24.4937,0,0.23032,0,2.37999e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,6.46194e+06,31.3346,31.3346,31.3346,24.4937,0,0.258112,0,2.65704e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,7.00152e+06,31.3154,31.3154,31.3154,24.4937,0,0.281567,0,2.89036e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,7.65803e+06,31.2858,31.2858,31.2858,24.4937,0,0.311616,0,3.18492e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.57858e+06,31.2354,31.2354,31.2354,24.4937,0,0.179786,0,1.82391e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,31.2223,31.2223,31.2223,31.2223,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.39694e+06,31.199,31.199,31.199,24.4937,0,0.0892647,0,8.99209e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.76013e+06,31.206,31.206,31.206,24.4937,0,0.102719,0,1.03736e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.54584e+06,31.2123,31.2123,31.2123,24.4937,0,0.134824,0,1.36321e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,4.21266e+06,31.261,31.261,31.261,24.4937,0,0.162447,0,1.65428e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,3.1241e+06,31.2928,31.2928,31.2928,24.4937,0,0.116756,0,1.19457e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.63217e+06,31.3071,31.3071,31.3071,24.4937,0,0.179974,0,1.84524e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.99599e+06,31.319,31.319,31.319,24.4937,0,0.195346,0,2.00633e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,6.3016e+06,31.3188,31.3188,31.3188,24.4937,0,0.251109,0,2.57897e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.91373e+06,31.3141,31.3141,31.3141,24.4937,0,0.234417,0,2.40589e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,2.01429e+06,31.3155,31.3155,31.3155,24.4937,0,0.0712668,0,7.31577e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,31.3145,31.3145,31.3145,31.3145,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,230957,0,28.9222,28.9222,28.9222,24.4937,0,0.00667375,0,492647
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,27.7187,27.7187,27.7187,27.7187,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,369729,28.4878,28.4878,28.4878,25.0312,0,0.0135606,0,850626
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,419014,29.852,29.852,29.852,24.4937,0,0.015235,0,1.23537e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,52846.1,30.2618,30.2618,30.2618,24.4937,0,0.000525266,0,45600.2
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,71139.6,30.2969,30.2969,30.2969,24.4937,0,0.00124165,0,108437
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,30.3236,30.3236,30.3236,30.3236,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,652360,30.6562,30.6562,30.6562,24.4937,0,0.0216927,0,2.04662e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.17837e+06,31.2982,31.2982,31.2982,24.4937,0,0.0404332,0,4.15723e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.62128e+06,31.4909,31.4909,31.4909,24.4937,0,0.0981892,0,1.03386e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.73684e+06,31.5523,31.5523,31.5523,24.4937,0,0.101372,0,1.07677e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,685865,31.4104,31.4104,31.4104,24.4937,0,0.0241881,0,2.51751e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,31.3224,31.3224,31.3224,31.3224,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,204469,31.2809,31.2809,31.2809,26.77,0,0.00708972,0,722752
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.12343e+06,31.1428,31.1428,31.1428,24.4937,0,0.043502,0,4.35165e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.23299e+06,31.1037,31.1037,31.1037,24.4937,0,0.0496005,0,4.93351e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.54949e+06,31.3077,31.3077,31.3077,24.4937,0,0.0588655,0,6.04362e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,2.23002e+06,31.5665,31.5665,31.5665,24.4937,0,0.0830126,0,8.83568e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.67769e+06,31.5481,31.5481,31.5481,24.4937,0,0.0614967,0,6.52813e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,4.37328e+06,31.5666,31.5666,31.5666,24.4937,0,0.169807,0,1.80727e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,5.31487e+06,31.5156,31.5156,31.5156,24.4937,0,0.209034,0,2.20885e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,6.08844e+06,31.4627,31.4627,31.4627,24.4937,0,0.241922,0,2.53701e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,7.03919e+06,31.4122,31.4122,31.4122,24.4937,0,0.284114,0,2.95786e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.50852e+06,31.3283,31.3283,31.3283,24.4937,0,0.134337,0,1.38161e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,31.3114,31.3114,31.3114,31.3114,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,153154,31.2897,31.2897,31.2897,26.1982,0,0.00489059,0,499527
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,727937,31.1683,31.1683,31.1683,24.4937,0,0.0279336,0,2.80447e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.80701e+06,31.2283,31.2283,31.2283,24.4937,0,0.109413,0,1.11178e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.44738e+06,31.3025,31.3025,31.3025,24.4937,0,0.133206,0,1.36481e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,4.34106e+06,31.3576,31.3576,31.3576,24.4937,0,0.168316,0,1.7385e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.82389e+06,31.4101,31.4101,31.4101,24.4937,0,0.18774,0,1.95395e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.83713e+06,31.4023,31.4023,31.4023,24.4937,0,0.146103,0,1.5189e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.90675e+06,31.3956,31.3956,31.3956,24.4937,0,0.234178,0,2.43217e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,6.60759e+06,31.3774,31.3774,31.3774,24.4937,0,0.264296,0,2.73772e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,7.11044e+06,31.3591,31.3591,31.3591,24.4937,0,0.286141,0,2.9561e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,8.00427e+06,31.3191,31.3191,31.3191,24.4937,0,0.326576,0,3.35422e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.96418e+06,31.2698,31.2698,31.2698,24.4937,0,0.195984,0,1.99837e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,31.2652,31.2652,31.2652,31.2652,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.7329e+06,31.0514,31.0514,31.0514,24.4937,0,0.061925,0,6.11729e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,3.04219e+06,30.9367,30.9367,30.9367,24.4937,0,0.115952,0,1.12418e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,7.21232e+06,30.9938,30.9938,30.9938,24.4937,0,0.294666,0,2.88221e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,8.23001e+06,31.0303,31.0303,31.0303,24.4937,0,0.339515,0,3.33956e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,8.72534e+06,31.0699,31.0699,31.0699,24.4937,0,0.360314,0,3.56567e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,9.08945e+06,31.0989,31.0989,31.0989,24.4937,0,0.376118,0,3.73843e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,8.498e+06,31.0938,31.0938,31.0938,24.4937,0,0.349231,0,3.46851e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,1.02942e+07,31.0903,31.0903,31.0903,24.4937,0,0.431663,0,4.28492e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.11579e+07,31.0955,31.0955,31.0955,24.4937,0,0.471585,0,4.68491e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.15538e+07,31.0978,31.0978,31.0978,24.4937,0,0.490216,0,4.87164e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.11795e+07,31.0888,31.0888,31.0888,24.4937,0,0.472913,0,4.69329e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,8.44241e+06,31.0871,31.0871,31.0871,24.4937,0,0.346402,0,3.43689e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,31.0794,31.0794,31.0794,31.0794,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.57104e+06,31.0427,31.0427,31.0427,24.4937,0,0.0967465,0,9.54319e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.85897e+06,30.9188,30.9188,30.9188,24.4937,0,0.148334,0,1.43443e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,8.08389e+06,30.9095,30.9095,30.9095,24.4937,0,0.333197,0,3.21679e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,8.72783e+06,30.9468,30.9468,30.9468,24.4937,0,0.36268,0,3.52181e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.94564e+06,31.0042,31.0042,31.0042,24.4937,0,0.371216,0,3.63688e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.97608e+06,31.0389,31.0389,31.0389,24.4937,0,0.37201,0,3.66403e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,8.15088e+06,31.0564,31.0564,31.0564,24.4937,0,0.334311,0,3.30148e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,9.59369e+06,31.0629,31.0629,31.0629,24.4937,0,0.400195,0,3.95605e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,1.02074e+07,31.0767,31.0767,31.0767,24.4937,0,0.427935,0,4.23916e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.10585e+07,31.0807,31.0807,31.0807,24.4937,0,0.467205,0,4.63098e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.17346e+07,31.0781,31.0781,31.0781,24.4937,0,0.499499,0,4.94913e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,9.08221e+06,31.0724,31.0724,31.0724,24.4937,0,0.37677,0,3.72989e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,31.0643,31.0643,31.0643,31.0643,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,490532,31.1118,31.1118,31.1118,24.4937,0,0.0178227,0,1.77311e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,1.01994e+06,31.0166,31.0166,31.0166,24.4937,0,0.0345848,0,3.38956e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.87957e+06,30.728,30.728,30.728,24.4937,0,0.192045,0,1.80161e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,5.33682e+06,30.7877,30.7877,30.7877,24.4937,0,0.211622,0,2.00426e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.73001e+06,30.8652,30.8652,30.8652,24.4937,0,0.228404,0,2.18982e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,6.15751e+06,30.9281,30.9281,30.9281,24.4937,0,0.246791,0,2.38952e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.64567e+06,30.9913,30.9913,30.9913,24.4937,0,0.181561,0,1.77522e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.84584e+06,30.9956,30.9956,30.9956,24.4937,0,0.233417,0,2.28374e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,6.55807e+06,31.0357,31.0357,31.0357,24.4937,0,0.264059,0,2.59947e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,7.70946e+06,31.0864,31.0864,31.0864,24.4937,0,0.314287,0,3.11797e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,7.62373e+06,31.1132,31.1132,31.1132,24.4937,0,0.310467,0,3.09254e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,5.45878e+06,31.1157,31.1157,31.1157,24.4937,0,0.215751,0,2.14991e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,31.1159,31.1159,31.1159,31.1159,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.38513e+06,31.132,31.132,31.132,24.4937,0,0.0495382,0,4.94925e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,2.11721e+06,31.0821,31.0821,31.0821,24.4937,0,0.0781983,0,7.75266e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,6.59902e+06,31.0851,31.0851,31.0851,24.4937,0,0.266911,0,2.64747e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,7.22993e+06,31.1258,31.1258,31.1258,24.4937,0,0.294223,0,2.93638e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,7.42029e+06,31.1468,31.1468,31.1468,24.4937,0,0.301501,0,3.01848e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,7.55057e+06,31.1612,31.1612,31.1612,24.4937,0,0.306969,0,3.0799e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.80285e+06,31.1658,31.1658,31.1658,24.4937,0,0.273633,0,2.74731e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,8.34909e+06,31.1563,31.1563,31.1563,24.4937,0,0.342653,0,3.43537e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,9.012e+06,31.1514,31.1514,31.1514,24.4937,0,0.372298,0,3.72984e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,9.73851e+06,31.1507,31.1507,31.1507,24.4937,0,0.405407,0,4.06111e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.05506e+07,31.1383,31.1383,31.1383,24.4937,0,0.443732,0,4.43675e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,8.02387e+06,31.1321,31.1321,31.1321,24.4937,0,0.329577,0,3.29227e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,31.1318,31.1318,31.1318,31.1318,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.80398e+06,31.0425,31.0425,31.0425,24.4937,0,0.146878,0,1.44929e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,5.10721e+06,30.9901,30.9901,30.9901,24.4937,0,0.202738,0,1.98191e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,8.71158e+06,31.0147,31.0147,31.0147,24.4937,0,0.361677,0,3.54914e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,9.44035e+06,31.0465,31.0465,31.0465,24.4937,0,0.394456,0,3.88961e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,9.70438e+06,31.0621,31.0621,31.0621,24.4937,0,0.405166,0,4.00472e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,9.99371e+06,31.0949,31.0949,31.0949,24.4937,0,0.417747,0,4.14968e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,9.20218e+06,31.0941,31.0941,31.0941,24.4937,0,0.381282,0,3.78697e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.08683e+07,31.0879,31.0879,31.0879,24.4937,0,0.458665,0,4.55129e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.15939e+07,31.0917,31.0917,31.0917,24.4937,0,0.492392,0,4.88875e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.25181e+07,31.0938,31.0938,31.0938,24.4937,0,0.536018,0,5.32364e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.31207e+07,31.0803,31.0803,31.0803,24.4937,0,0.565745,0,5.60734e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.06232e+07,31.0718,31.0718,31.0718,24.4937,0,0.448005,0,4.43471e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,31.0637,31.0637,31.0637,31.0637,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,5.49574e+06,31.0334,31.0334,31.0334,24.4937,0,0.222187,0,2.18906e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,7.36958e+06,30.9935,30.9935,30.9935,24.4937,0,0.301667,0,2.95064e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.06801e+07,31.0134,31.0134,31.0134,24.4937,0,0.45239,0,4.43841e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.14122e+07,31.0375,31.0375,31.0375,24.4937,0,0.486188,0,4.78757e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.1516e+07,31.0476,31.0476,31.0476,24.4937,0,0.489732,0,4.82986e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.16594e+07,31.074,31.074,31.074,24.4937,0,0.49584,0,4.90986e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.07749e+07,31.0719,31.0719,31.0719,24.4937,0,0.454162,0,4.49567e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.22516e+07,31.0668,31.0668,31.0668,24.4937,0,0.524383,0,5.18671e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.31334e+07,31.0704,31.0704,31.0704,24.4937,0,0.566212,0,5.60354e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.39059e+07,31.0719,31.0719,31.0719,24.4937,0,0.603435,0,5.97329e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.45912e+07,31.0566,31.0566,31.0566,24.4937,0,0.637748,0,6.29826e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.2092e+07,31.0524,31.0524,31.0524,24.4937,0,0.517155,0,5.10406e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,31.0447,31.0447,31.0447,31.0447,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.60616e+06,31.0241,31.0241,31.0241,24.4937,0,0.273154,0,2.68801e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,8.75572e+06,30.9869,30.9869,30.9869,24.4937,0,0.363985,0,3.55657e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.16048e+07,31.0045,31.0045,31.0045,24.4937,0,0.496009,0,4.8597e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.22584e+07,31.0414,31.0414,31.0414,24.4937,0,0.526417,0,5.18686e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.23744e+07,31.0605,31.0605,31.0605,24.4937,0,0.530559,0,5.24281e+07
