Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.24406e+07,31.0739,31.0739,31.0739,24.4937,0,0.533197,0,5.27959e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.15061e+07,31.0693,31.0693,31.0693,24.4937,0,0.488637,0,4.83506e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.29017e+07,31.0625,31.0625,31.0625,24.4937,0,0.555731,0,5.49317e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.34122e+07,31.0655,31.0655,31.0655,24.4937,0,0.579875,0,5.73449e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.4062e+07,31.0661,31.0661,31.0661,24.4937,0,0.61121,0,6.04496e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.47455e+07,31.0564,31.0564,31.0564,24.4937,0,0.645348,0,6.37316e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.21985e+07,31.0523,31.0523,31.0523,24.4937,0,0.522125,0,5.15305e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,31.0445,31.0445,31.0445,31.0445,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.62938e+06,31.0512,31.0512,31.0512,24.4937,0,0.062313,0,6.15103e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,2.03444e+06,30.99,30.99,30.99,24.4937,0,0.074376,0,7.27077e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,5.29922e+06,30.9487,30.9487,30.9487,24.4937,0,0.210546,0,2.04514e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,6.47782e+06,30.988,30.988,30.988,24.4937,0,0.261481,0,2.55536e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,7.21517e+06,31.0181,31.0181,31.0181,24.4937,0,0.293612,0,2.8827e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,7.33723e+06,31.0437,31.0437,31.0437,24.4937,0,0.298523,0,2.94238e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,6.40026e+06,31.0649,31.0649,31.0649,24.4937,0,0.256944,0,2.54073e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,7.74703e+06,31.066,31.066,31.066,24.4937,0,0.316798,0,3.13311e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,8.29503e+06,31.0737,31.0737,31.0737,24.4937,0,0.340953,0,3.37594e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,9.09252e+06,31.0843,31.0843,31.0843,24.4937,0,0.376669,0,3.73559e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.99461e+06,31.0849,31.0849,31.0849,24.4937,0,0.372389,0,3.69349e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.53843e+06,31.0803,31.0803,31.0803,24.4937,0,0.219103,0,2.17165e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,31.0653,31.0653,31.0653,31.0653,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.0428e+06,31.0467,31.0467,31.0467,24.4937,0,0.0388266,0,3.83127e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.82942e+06,30.8653,30.8653,30.8653,24.4937,0,0.0716895,0,6.87442e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,5.32143e+06,30.8337,30.8337,30.8337,24.4937,0,0.214433,0,2.04539e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.92744e+06,30.8727,30.8727,30.8727,24.4937,0,0.23972,0,2.30108e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,6.02227e+06,30.9416,30.9416,30.9416,24.4937,0,0.242191,0,2.34987e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,6.21653e+06,31.0217,31.0217,31.0217,24.4937,0,0.249613,0,2.4521e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,5.38205e+06,31.045,31.045,31.045,24.4937,0,0.21302,0,2.10001e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.97974e+06,31.0458,31.0458,31.0458,24.4937,0,0.282903,0,2.78928e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,7.20745e+06,31.072,31.072,31.072,24.4937,0,0.292877,0,2.89924e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,8.18582e+06,31.0982,31.0982,31.0982,24.4937,0,0.335632,0,3.33562e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,9.42137e+06,31.105,31.105,31.105,24.4937,0,0.391684,0,3.8967e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.84917e+06,31.1124,31.1124,31.1124,24.4937,0,0.276924,0,2.75807e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,31.1128,31.1128,31.1128,31.1128,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.95556e+06,31.0349,31.0349,31.0349,24.4937,0,0.072642,0,7.15941e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,3.2929e+06,30.9173,30.9173,30.9173,24.4937,0,0.127312,0,1.23052e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,7.02066e+06,30.9364,30.9364,30.9364,24.4937,0,0.286709,0,2.77959e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,7.67044e+06,30.9844,30.9844,30.9844,24.4937,0,0.315031,0,3.077e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.98018e+06,31.0478,31.0478,31.0478,24.4937,0,0.327358,0,3.22874e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,8.18619e+06,31.0861,31.0861,31.0861,24.4937,0,0.335755,0,3.33078e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,7.35642e+06,31.0921,31.0921,31.0921,24.4937,0,0.29846,0,2.96346e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.94055e+06,31.0918,31.0918,31.0918,24.4937,0,0.36989,0,3.67255e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,9.68447e+06,31.103,31.103,31.103,24.4937,0,0.403385,0,4.01192e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.07165e+07,31.1112,31.1112,31.1112,24.4937,0,0.450856,0,4.48959e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.1557e+07,31.106,31.106,31.106,24.4937,0,0.490943,0,4.88491e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,9.0725e+06,31.0986,31.0986,31.0986,24.4937,0,0.376543,0,3.74246e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,31.0896,31.0896,31.0896,31.0896,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,3.23775e+06,30.9516,30.9516,30.9516,24.4937,0,0.124787,0,1.21541e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.97991e+06,30.8441,30.8441,30.8441,24.4937,0,0.198262,0,1.89481e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,8.48938e+06,30.8684,30.8684,30.8684,24.4937,0,0.352946,0,3.3856e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.9359e+06,30.9369,30.9369,30.9369,24.4937,0,0.372503,0,3.61164e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,9.05054e+06,31.0045,31.0045,31.0045,24.4937,0,0.376033,0,3.68421e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,9.15201e+06,31.0438,31.0438,31.0438,24.4937,0,0.37984,0,3.74393e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,8.39951e+06,31.0617,31.0617,31.0617,24.4937,0,0.345248,0,3.41224e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,9.85443e+06,31.0666,31.0666,31.0666,24.4937,0,0.411925,0,4.07429e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.05893e+07,31.0769,31.0769,31.0769,24.4937,0,0.445462,0,4.41292e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.15277e+07,31.0836,31.0836,31.0836,24.4937,0,0.489161,0,4.85073e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.22155e+07,31.0777,31.0777,31.0777,24.4937,0,0.522363,0,5.17532e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,9.56609e+06,31.0745,31.0745,31.0745,24.4937,0,0.398751,0,3.94876e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,31.0666,31.0666,31.0666,31.0666,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.99976e+06,30.8886,30.8886,30.8886,24.4937,0,0.156295,0,1.50779e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,6.00282e+06,30.803,30.803,30.803,24.4937,0,0.242602,0,2.30353e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,9.39633e+06,30.8364,30.8364,30.8364,24.4937,0,0.394276,0,3.76306e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,9.90605e+06,30.8858,30.8858,30.8858,24.4937,0,0.417062,0,4.01159e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,1.0011e+07,30.9205,30.9205,30.9205,24.4937,0,0.420428,0,4.06595e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,1.00961e+07,30.9908,30.9908,30.9908,24.4937,0,0.423348,0,4.13908e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,9.37132e+06,31.0119,31.0119,31.0119,24.4937,0,0.389642,0,3.8218e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.09447e+07,31.0179,31.0179,31.0179,24.4937,0,0.462919,0,4.54477e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.18231e+07,31.0373,31.0373,31.0373,24.4937,0,0.503676,0,4.95964e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.27965e+07,31.0549,31.0549,31.0549,24.4937,0,0.549756,0,5.42788e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.34759e+07,31.0528,31.0528,31.0528,24.4937,0,0.582962,0,5.7539e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.10252e+07,31.0547,31.0547,31.0547,24.4937,0,0.466381,0,4.60457e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,31.0468,31.0468,31.0468,31.0468,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,4.28643e+06,30.5757,30.5757,30.5757,24.4937,0,0.169217,0,1.55687e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.82216e+06,30.4619,30.4619,30.4619,24.4937,0,0.236674,0,2.12588e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,9.41508e+06,30.5052,30.5052,30.5052,24.4937,0,0.39758,0,3.59643e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,9.80034e+06,30.5912,30.5912,30.5912,24.4937,0,0.41459,0,3.8039e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,9.75514e+06,30.6821,30.6821,30.6821,24.4937,0,0.410258,0,3.82027e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,9.69849e+06,30.7813,30.7813,30.7813,24.4937,0,0.406113,0,3.8423e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,8.80853e+06,30.8123,30.8123,30.8123,24.4937,0,0.364878,0,3.46932e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,1.03429e+07,30.8275,30.8275,30.8275,24.4937,0,0.43576,0,4.15325e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.08624e+07,30.8616,30.8616,30.8616,24.4937,0,0.459462,0,4.40272e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.15201e+07,30.8901,30.8901,30.8901,24.4937,0,0.490032,0,4.71666e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.21691e+07,30.9183,30.9183,30.9183,24.4937,0,0.521091,0,5.03773e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,9.83309e+06,30.9476,30.9476,30.9476,24.4937,0,0.411686,0,3.9982e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,30.9448,30.9448,30.9448,30.9448,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.97287e+06,30.9174,30.9174,30.9174,24.4937,0,0.198905,0,1.92556e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.84703e+06,30.8622,30.8622,30.8622,24.4937,0,0.279379,0,2.67753e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,9.97383e+06,30.8975,30.8975,30.8975,24.4937,0,0.420742,0,4.0544e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.04512e+07,30.9458,30.9458,30.9458,24.4937,0,0.442046,0,4.29191e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.0598e+07,30.9803,30.9803,30.9803,24.4937,0,0.447276,0,4.36592e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.08481e+07,31.0385,31.0385,31.0385,24.4937,0,0.457975,0,4.51048e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,1.01894e+07,31.048,31.048,31.048,24.4937,0,0.427052,0,4.21198e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.15944e+07,31.0446,31.0446,31.0446,24.4937,0,0.493266,0,4.86251e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.23663e+07,31.0558,31.0558,31.0558,24.4937,0,0.529417,0,5.22781e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.32006e+07,31.064,31.064,31.064,24.4937,0,0.569185,0,5.62748e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.40096e+07,31.0585,31.0585,31.0585,24.4937,0,0.609166,0,6.01776e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.16465e+07,31.057,31.057,31.057,24.4937,0,0.496091,0,4.89961e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,31.0488,31.0488,31.0488,31.0488,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,6.35829e+06,30.9391,30.9391,30.9391,24.4937,0,0.260079,0,2.52796e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,8.82755e+06,30.8874,30.8874,30.8874,24.4937,0,0.36741,0,3.53509e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.17572e+07,30.9151,30.9151,30.9151,24.4937,0,0.503612,0,4.86628e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.22542e+07,30.9578,30.9578,30.9578,24.4937,0,0.526729,0,5.12363e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.25848e+07,31.0067,31.0067,31.0067,24.4937,0,0.540983,0,5.30216e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.27715e+07,31.036,31.036,31.036,24.4937,0,0.549341,0,5.40815e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.19756e+07,31.0368,31.0368,31.0368,24.4937,0,0.511171,0,5.03299e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.34275e+07,31.0337,31.0337,31.0337,24.4937,0,0.58147,0,5.72244e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.41499e+07,31.0436,31.0436,31.0436,24.4937,0,0.616123,0,6.0727e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.50314e+07,31.0479,31.0479,31.0479,24.4937,0,0.65925,0,6.50197e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.56815e+07,31.0386,31.0386,31.0386,24.4937,0,0.692259,0,6.81785e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.34085e+07,31.0394,31.0394,31.0394,24.4937,0,0.580638,0,5.71924e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,31.032,31.032,31.032,31.032,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,7.23624e+06,31.0442,31.0442,31.0442,24.4937,0,0.301789,0,2.9787e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.07971e+07,31.0027,31.0027,31.0027,24.4937,0,0.457537,0,4.48157e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.34396e+07,31.0123,31.0123,31.0123,24.4937,0,0.583678,0,5.7254e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.39403e+07,31.0364,31.0364,31.0364,24.4937,0,0.607622,0,5.9823e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.39886e+07,31.0462,31.0462,31.0462,24.4937,0,0.608777,0,6.00265e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.40369e+07,31.0586,31.0586,31.0586,24.4937,0,0.610733,0,6.03331e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.32238e+07,31.0518,31.0518,31.0518,24.4937,0,0.571143,0,5.63643e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.45626e+07,31.0437,31.0437,31.0437,24.4937,0,0.637163,0,6.28013e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.5154e+07,31.0429,31.0429,31.0429,24.4937,0,0.665946,0,6.56302e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.58862e+07,31.044,31.044,31.044,24.4937,0,0.702134,0,6.9208e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.63754e+07,31.0314,31.0314,31.0314,24.4937,0,0.727362,0,7.15573e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.3924e+07,31.0318,31.0318,31.0318,24.4937,0,0.605496,0,5.95714e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,31.0246,31.0246,31.0246,31.0246,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.84794e+06,31.0184,31.0184,31.0184,24.4937,0,0.285456,0,2.80649e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,1.02741e+07,30.9791,30.9791,30.9791,24.4937,0,0.43176,0,4.21374e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.30579e+07,30.9953,30.9953,30.9953,24.4937,0,0.564129,0,5.51922e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.3666e+07,31.0298,31.0298,31.0298,24.4937,0,0.593049,0,5.83299e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.3948e+07,31.0432,31.0432,31.0432,24.4937,0,0.606398,0,5.97646e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.40842e+07,31.0555,31.0555,31.0555,24.4937,0,0.613077,0,6.05357e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.31354e+07,31.058,31.058,31.058,24.4937,0,0.566633,0,5.59718e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.46623e+07,31.0428,31.0428,31.0428,24.4937,0,0.641969,0,6.32664e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.48585e+07,31.0373,31.0373,31.0373,24.4937,0,0.651447,0,6.41464e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.53392e+07,31.0392,31.0392,31.0392,24.4937,0,0.674862,0,6.64713e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.57577e+07,31.0318,31.0318,31.0318,24.4937,0,0.695896,0,6.84655e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.34655e+07,31.0394,31.0394,31.0394,24.4937,0,0.582895,0,5.74147e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,31.0396,31.0396,31.0396,31.0396,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.79876e+06,30.8519,30.8519,30.8519,24.4937,0,0.148131,0,1.42011e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.77246e+06,30.7718,30.7718,30.7718,24.4937,0,0.18708,0,1.76759e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,8.62362e+06,30.7952,30.7952,30.7952,24.4937,0,0.357198,0,3.38706e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,9.66132e+06,30.8439,30.8439,30.8439,24.4937,0,0.405278,0,3.87268e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,9.71212e+06,30.9176,30.9176,30.9176,24.4937,0,0.406557,0,3.92991e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,9.70845e+06,30.9719,30.9719,30.9719,24.4937,0,0.405808,0,3.956e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,9.12857e+06,30.9901,30.9901,30.9901,24.4937,0,0.378927,0,3.70426e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.07249e+07,31.0131,31.0131,31.0131,24.4937,0,0.452939,0,4.44359e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.18114e+07,31.0463,31.0463,31.0463,24.4937,0,0.503259,0,4.96226e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.26267e+07,31.0571,31.0571,31.0571,24.4937,0,0.541634,0,5.34944e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.34357e+07,31.0584,31.0584,31.0584,24.4937,0,0.581048,0,5.73984e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.08523e+07,31.0597,31.0597,31.0597,24.4937,0,0.458106,0,4.52633e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,31.0526,31.0526,31.0526,31.0526,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.64693e+06,31.0898,31.0898,31.0898,24.4937,0,0.231262,0,2.29686e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,6.21867e+06,31.0429,31.0429,31.0429,24.4937,0,0.248113,0,2.44518e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,1.01898e+07,31.0398,31.0398,31.0398,24.4937,0,0.427635,0,4.21241e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.1474e+07,31.0565,31.0565,31.0565,24.4937,0,0.487134,0,4.81079e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.19103e+07,31.0659,31.0659,31.0659,24.4937,0,0.507638,0,5.02046e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.18316e+07,31.0771,31.0771,31.0771,24.4937,0,0.504109,0,4.99403e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.13332e+07,31.0769,31.0769,31.0769,24.4937,0,0.48041,0,4.75909e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.21124e+07,31.0619,31.0619,31.0619,24.4937,0,0.517724,0,5.11708e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.21091e+07,31.0703,31.0703,31.0703,24.4937,0,0.517582,0,5.1222e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.14795e+07,31.0813,31.0813,31.0813,24.4937,0,0.487881,0,4.83638e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.12385e+07,31.0926,31.0926,31.0926,24.4937,0,0.476573,0,4.73238e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,8.49312e+06,31.1047,31.1047,31.1047,24.4937,0,0.348987,0,3.4718e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,31.1051,31.1051,31.1051,31.1051,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,5.4519e+06,31.1994,31.1994,31.1994,24.4937,0,0.21836,0,2.20402e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.7795e+06,31.1548,31.1548,31.1548,24.4937,0,0.275572,0,2.76234e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,1.02175e+07,31.1395,31.1395,31.1395,24.4937,0,0.43036,0,4.30382e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.0794e+07,31.1353,31.1353,31.1353,24.4937,0,0.456733,0,4.5647e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.07882e+07,31.1308,31.1308,31.1308,24.4937,0,0.455177,0,4.54608e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.08666e+07,31.1351,31.1351,31.1351,24.4937,0,0.458399,0,4.58118e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,9.95005e+06,31.1242,31.1242,31.1242,24.4937,0,0.415777,0,4.14846e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.15309e+07,31.1129,31.1129,31.1129,24.4937,0,0.490022,0,4.88086e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.21374e+07,31.1088,31.1088,31.1088,24.4937,0,0.518212,0,5.15849e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.30298e+07,31.1044,31.1044,31.1044,24.4937,0,0.560605,0,5.57675e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.3766e+07,31.095,31.095,31.095,24.4937,0,0.59686,0,5.92894e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.11989e+07,31.0759,31.0759,31.0759,24.4937,0,0.474598,0,4.70086e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,31.0677,31.0677,31.0677,31.0677,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.87758e+06,31.0746,31.0746,31.0746,24.4937,0,0.237993,0,2.35907e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.85577e+06,31.0346,31.0346,31.0346,24.4937,0,0.323191,0,3.18118e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.09835e+07,31.0424,31.0424,31.0424,24.4937,0,0.466413,0,4.59628e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.16311e+07,31.0691,31.0691,31.0691,24.4937,0,0.496304,0,4.91077e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.18114e+07,31.0821,31.0821,31.0821,24.4937,0,0.503549,0,4.99224e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.19223e+07,31.0941,31.0941,31.0941,24.4937,0,0.508266,0,5.04818e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.11101e+07,31.0873,31.0873,31.0873,24.4937,0,0.469837,0,4.66176e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.25575e+07,31.079,31.079,31.079,24.4937,0,0.538981,0,5.34101e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.332e+07,31.08,31.08,31.08,24.4937,0,0.575242,0,5.70122e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.40823e+07,31.0772,31.0772,31.0772,24.4937,0,0.612053,0,6.06346e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.47255e+07,31.0627,31.0627,31.0627,24.4937,0,0.644326,0,6.36917e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.2311e+07,31.0574,31.0574,31.0574,24.4937,0,0.527516,0,5.21032e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,31.0495,31.0495,31.0495,31.0495,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,6.46466e+06,31.0644,31.0644,31.0644,24.4937,0,0.266369,0,2.63652e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,9.1915e+06,31.0213,31.0213,31.0213,24.4937,0,0.382466,0,3.75699e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.13687e+07,31.0239,31.0239,31.0239,24.4937,0,0.48265,0,4.74284e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.18846e+07,31.0512,31.0512,31.0512,24.4937,0,0.506636,0,4.99939e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.23304e+07,31.0666,31.0666,31.0666,24.4937,0,0.527703,0,5.21946e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.28372e+07,31.0778,31.0778,31.0778,24.4937,0,0.552112,0,5.47013e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.20032e+07,31.0695,31.0695,31.0695,24.4937,0,0.512123,0,5.06757e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.3395e+07,31.0547,31.0547,31.0547,24.4937,0,0.579669,0,5.72306e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.37649e+07,31.0592,31.0592,31.0592,24.4937,0,0.59736,0,5.90175e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.40486e+07,31.0584,31.0584,31.0584,24.4937,0,0.611006,0,6.03581e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.47042e+07,31.0518,31.0518,31.0518,24.4937,0,0.643032,0,6.34585e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.24055e+07,31.0606,31.0606,31.0606,24.4937,0,0.531424,0,5.25145e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
