Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,31.0609,31.0609,31.0609,31.0609,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,77010.4,31.0579,31.0579,31.0579,27.7773,0,0.0021742,0,214665
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,127246,31.0409,31.0409,31.0409,24.4937,0,0.00328857,0,324003
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,51844.1,31.0323,31.0323,31.0323,24.4937,0,0.000316617,0,31152.4
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,31.0315,31.0315,31.0315,31.0315,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,7.10573e+06,30.8253,30.8253,30.8253,24.4937,0,0.297389,0,2.83567e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,8.59792e+06,30.7427,30.7427,30.7427,24.4937,0,0.355427,0,3.34224e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.24433e+07,30.7598,30.7598,30.7598,24.4937,0,0.53622,0,5.05597e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.27957e+07,30.799,30.799,30.799,24.4937,0,0.552827,0,5.2453e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.31637e+07,30.8345,30.8345,30.8345,24.4937,0,0.570423,0,5.44269e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.28987e+07,30.8997,30.8997,30.8997,24.4937,0,0.557136,0,5.37047e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.17894e+07,30.9242,30.9242,30.9242,24.4937,0,0.503657,0,4.87366e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.29398e+07,30.9369,30.9369,30.9369,24.4937,0,0.559299,0,5.42276e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.34382e+07,30.9684,30.9684,30.9684,24.4937,0,0.582869,0,5.67898e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.4175e+07,31.0001,31.0001,31.0001,24.4937,0,0.618074,0,6.05145e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.46967e+07,31.0093,31.0093,31.0093,24.4937,0,0.644048,0,6.31464e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.22413e+07,31.0161,31.0161,31.0161,24.4937,0,0.524834,0,5.15121e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,31.0089,31.0089,31.0089,31.0089,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.89618e+06,30.8676,30.8676,30.8676,24.4937,0,0.242761,0,2.33389e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,8.00427e+06,30.8068,30.8068,30.8068,24.4937,0,0.331132,0,3.14594e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.08595e+07,30.8325,30.8325,30.8325,24.4937,0,0.462354,0,4.41013e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.11172e+07,30.8981,30.8981,30.8981,24.4937,0,0.47382,0,4.56623e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.12001e+07,30.9637,30.9637,30.9637,24.4937,0,0.476126,0,4.63566e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.14357e+07,31.0232,31.0232,31.0232,24.4937,0,0.486274,0,4.778e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.04903e+07,31.0315,31.0315,31.0315,24.4937,0,0.441687,0,4.34534e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.19079e+07,31.0295,31.0295,31.0295,24.4937,0,0.508905,0,5.00512e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.25152e+07,31.0409,31.0409,31.0409,24.4937,0,0.537345,0,5.29403e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.30053e+07,31.0505,31.0505,31.0505,24.4937,0,0.560475,0,5.52998e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.26111e+07,31.0509,31.0509,31.0509,24.4937,0,0.541888,0,5.3469e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,9.88166e+06,31.0527,31.0527,31.0527,24.4937,0,0.412386,0,4.07024e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,31.0457,31.0457,31.0457,31.0457,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.33303e+06,31.0313,31.0313,31.0313,24.4937,0,0.132198,0,1.30092e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.79928e+06,30.9519,30.9519,30.9519,24.4937,0,0.145762,0,1.41656e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,7.79565e+06,30.9585,30.9585,30.9585,24.4937,0,0.32001,0,3.11307e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.91378e+06,30.9954,30.9954,30.9954,24.4937,0,0.369684,0,3.61695e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,9.9338e+06,31.0248,31.0248,31.0248,24.4937,0,0.416095,0,4.08942e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.039e+07,31.0645,31.0645,31.0645,24.4937,0,0.437002,0,4.32101e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,9.63945e+06,31.0649,31.0649,31.0649,24.4937,0,0.402222,0,3.97728e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.12407e+07,31.0581,31.0581,31.0581,24.4937,0,0.477174,0,4.71353e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.16813e+07,31.0633,31.0633,31.0633,24.4937,0,0.497476,0,4.918e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.25541e+07,31.0676,31.0676,31.0676,24.4937,0,0.538464,0,5.32667e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.15651e+07,31.0637,31.0637,31.0637,24.4937,0,0.49216,0,4.86569e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,8.19123e+06,31.0593,31.0593,31.0593,24.4937,0,0.33598,0,3.31948e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,31.0437,31.0437,31.0437,31.0437,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.97705e+06,30.9663,30.9663,30.9663,24.4937,0,0.199409,0,1.94516e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,6.62903e+06,30.9157,30.9157,30.9157,24.4937,0,0.269461,0,2.60413e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,9.94214e+06,30.9419,30.9419,30.9419,24.4937,0,0.419176,0,4.06733e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.06067e+07,31.0038,31.0038,31.0038,24.4937,0,0.449342,0,4.40208e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.0845e+07,31.0488,31.0488,31.0488,24.4937,0,0.45893,0,4.52701e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.09751e+07,31.0699,31.0699,31.0699,24.4937,0,0.464382,0,4.59542e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,1.01446e+07,31.0747,31.0747,31.0747,24.4937,0,0.425473,0,4.21346e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.16193e+07,31.0717,31.0717,31.0717,24.4937,0,0.494988,0,4.89968e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.23425e+07,31.0788,31.0788,31.0788,24.4937,0,0.528645,0,5.23842e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.30643e+07,31.0817,31.0817,31.0817,24.4937,0,0.562713,0,5.57845e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.37184e+07,31.0718,31.0718,31.0718,24.4937,0,0.59492,0,5.88887e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.12854e+07,31.067,31.067,31.067,24.4937,0,0.478845,0,4.73648e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,31.059,31.059,31.059,31.059,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.58608e+06,31.012,31.012,31.012,24.4937,0,0.185751,0,1.82382e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,6.62518e+06,30.954,30.954,30.954,24.4937,0,0.266953,0,2.59529e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,1.01194e+07,30.9695,30.9695,30.9695,24.4937,0,0.425144,0,4.14299e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.14507e+07,31.0043,31.0043,31.0043,24.4937,0,0.487464,0,4.77576e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.16195e+07,31.0261,31.0261,31.0261,24.4937,0,0.494893,0,4.86479e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.18061e+07,31.0476,31.0476,31.0476,24.4937,0,0.503362,0,4.96433e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.10102e+07,31.0487,31.0487,31.0487,24.4937,0,0.465726,0,4.59387e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.25385e+07,31.0453,31.0453,31.0453,24.4937,0,0.538793,0,5.31188e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.32204e+07,31.0528,31.0528,31.0528,24.4937,0,0.571056,0,5.63636e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.3947e+07,31.0557,31.0557,31.0557,24.4937,0,0.605924,0,5.98317e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.45672e+07,31.0475,31.0475,31.0475,24.4937,0,0.636832,0,6.2805e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.21618e+07,31.0464,31.0464,31.0464,24.4937,0,0.520533,0,5.13269e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,31.0382,31.0382,31.0382,31.0382,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,54873.9,31.0386,31.0386,31.0386,27.766,0,0.00129575,0,127622
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,31.0397,31.0397,31.0397,31.0397,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,8.43334e+06,30.8503,30.8503,30.8503,24.4937,0,0.357696,0,3.42733e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.22974e+07,30.7887,30.7887,30.7887,24.4937,0,0.531363,0,5.03379e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.42508e+07,30.8144,30.8144,30.8144,24.4937,0,0.626136,0,5.95531e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.42019e+07,30.8746,30.8746,30.8746,24.4937,0,0.622647,0,5.97847e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.40953e+07,30.9346,30.9346,30.9346,24.4937,0,0.615682,0,5.9673e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.41582e+07,30.9753,30.9753,30.9753,24.4937,0,0.61801,0,6.02777e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.34138e+07,30.9984,30.9984,30.9984,24.4937,0,0.581179,0,5.6887e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.47058e+07,31.0059,31.0059,31.0059,24.4937,0,0.645112,0,6.32174e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.5342e+07,31.0209,31.0209,31.0209,24.4937,0,0.675954,0,6.63932e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.5985e+07,31.0302,31.0302,31.0302,24.4937,0,0.70743,0,6.95836e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.65177e+07,31.0265,31.0265,31.0265,24.4937,0,0.734674,0,7.22216e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.40123e+07,31.0292,31.0292,31.0292,24.4937,0,0.609888,0,5.99804e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,31.0222,31.0222,31.0222,31.0222,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.917e+06,30.9803,30.9803,30.9803,24.4937,0,0.332976,0,3.25542e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.11967e+07,30.9394,30.9394,30.9394,24.4937,0,0.47734,0,4.63009e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.36528e+07,30.9617,30.9617,30.9617,24.4937,0,0.595034,0,5.79151e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.42024e+07,30.9949,30.9949,30.9949,24.4937,0,0.621391,0,6.0791e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.42133e+07,31.0089,31.0089,31.0089,24.4937,0,0.620678,0,6.08522e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.44363e+07,31.0372,31.0372,31.0372,24.4937,0,0.630971,0,6.21296e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.36486e+07,31.036,31.036,31.036,24.4937,0,0.592311,0,5.83124e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.50198e+07,31.029,31.029,31.029,24.4937,0,0.660434,0,6.49489e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.55595e+07,31.0358,31.0358,31.0358,24.4937,0,0.686676,0,6.75999e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.63949e+07,31.041,31.041,31.041,24.4937,0,0.728012,0,7.17266e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.69837e+07,31.0298,31.0298,31.0298,24.4937,0,0.758311,0,7.45833e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.36811e+07,31.0288,31.0288,31.0288,24.4937,0,0.592719,0,5.8288e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.97108e+06,30.9775,30.9775,30.9775,24.4937,0,0.335935,0,3.28295e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.21087e+07,30.9335,30.9335,30.9335,24.4937,0,0.520312,0,5.04227e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.44991e+07,30.956,30.956,30.956,24.4937,0,0.636622,0,6.19088e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.50585e+07,30.9895,30.9895,30.9895,24.4937,0,0.663875,0,6.48939e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.52282e+07,31.0016,31.0016,31.0016,24.4937,0,0.671104,0,6.57217e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.55135e+07,31.0294,31.0294,31.0294,24.4937,0,0.684829,0,6.73527e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.46541e+07,31.0272,31.0272,31.0272,24.4937,0,0.642076,0,6.31266e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.59702e+07,31.0204,31.0204,31.0204,24.4937,0,0.70843,0,6.95776e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.65679e+07,31.0271,31.0271,31.0271,24.4937,0,0.737912,0,7.25468e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.72476e+07,31.031,31.031,31.031,24.4937,0,0.771729,0,7.59172e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.78602e+07,31.0229,31.0229,31.0229,24.4937,0,0.803545,0,7.89484e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.54052e+07,31.0215,31.0215,31.0215,24.4937,0,0.67906,0,6.67045e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,31.0146,31.0146,31.0146,31.0146,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,9.39818e+06,31.02,31.02,31.02,24.4937,0,0.39932,0,3.92946e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.36481e+07,30.9857,30.9857,30.9857,24.4937,0,0.594354,0,5.80654e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.56803e+07,30.9936,30.9936,30.9936,24.4937,0,0.694934,0,6.79718e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.61546e+07,31.017,31.017,31.017,24.4937,0,0.718416,0,7.05216e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.61445e+07,31.0226,31.0226,31.0226,24.4937,0,0.716806,0,7.04232e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.61519e+07,31.0332,31.0332,31.0332,24.4937,0,0.716848,0,7.05417e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.53051e+07,31.0269,31.0269,31.0269,24.4937,0,0.674416,0,6.63032e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.6507e+07,31.0206,31.0206,31.0206,24.4937,0,0.735555,0,7.22438e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.69223e+07,31.025,31.025,31.025,24.4937,0,0.755985,0,7.43001e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.76167e+07,31.0297,31.0297,31.0297,24.4937,0,0.790796,0,7.77768e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.80233e+07,31.0192,31.0192,31.0192,24.4937,0,0.812143,0,7.97485e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.58026e+07,31.0215,31.0215,31.0215,24.4937,0,0.699153,0,6.86779e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,31.0144,31.0144,31.0144,31.0144,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,9.30181e+06,30.9837,30.9837,30.9837,24.4937,0,0.395721,0,3.87238e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.27352e+07,30.9519,30.9519,30.9519,24.4937,0,0.550167,0,5.34696e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.50418e+07,30.9696,30.9696,30.9696,24.4937,0,0.663212,0,6.46303e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.55759e+07,31.0068,31.0068,31.0068,24.4937,0,0.689182,0,6.75468e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.53213e+07,31.016,31.016,31.016,24.4937,0,0.675051,0,6.62543e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.57955e+07,31.0341,31.0341,31.0341,24.4937,0,0.698854,0,6.87803e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.47831e+07,31.0281,31.0281,31.0281,24.4937,0,0.648341,0,6.37507e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.58796e+07,31.0219,31.0219,31.0219,24.4937,0,0.70369,0,6.91276e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.64156e+07,31.0263,31.0263,31.0263,24.4937,0,0.730087,0,7.17691e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.70633e+07,31.0315,31.0315,31.0315,24.4937,0,0.762298,0,7.49952e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.75612e+07,31.0213,31.0213,31.0213,24.4937,0,0.788233,0,7.74257e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.5179e+07,31.0251,31.0251,31.0251,24.4937,0,0.667726,0,6.56268e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,31.0179,31.0179,31.0179,31.0179,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,8.27481e+06,30.8672,30.8672,30.8672,24.4937,0,0.35094,0,3.37226e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.25825e+07,30.8071,30.8071,30.8071,24.4937,0,0.542151,0,5.15104e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.40542e+07,30.8237,30.8237,30.8237,24.4937,0,0.614263,0,5.85082e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.35124e+07,30.8685,30.8685,30.8685,24.4937,0,0.587514,0,5.63588e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.42174e+07,30.9074,30.9074,30.9074,24.4937,0,0.621277,0,5.99612e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.37273e+07,30.9422,30.9422,30.9422,24.4937,0,0.597308,0,5.79606e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.2395e+07,30.9744,30.9744,30.9744,24.4937,0,0.532311,0,5.19113e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.45021e+07,30.989,30.989,30.989,24.4937,0,0.635268,0,6.20916e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.52575e+07,31.0084,31.0084,31.0084,24.4937,0,0.672155,0,6.58931e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.57855e+07,31.0167,31.0167,31.0167,24.4937,0,0.69784,0,6.8498e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.51898e+07,31.0172,31.0172,31.0172,24.4937,0,0.668404,0,6.56142e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.20477e+07,31.0202,31.0202,31.0202,24.4937,0,0.514517,0,5.05309e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,31.0107,31.0107,31.0107,31.0107,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,6.26852e+06,31.0597,31.0597,31.0597,24.4937,0,0.259652,0,2.5678e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.90746e+06,31.0163,31.0163,31.0163,24.4937,0,0.368691,0,3.61897e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.19588e+07,31.0136,31.0136,31.0136,24.4937,0,0.511262,0,5.01602e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.20515e+07,31.037,31.037,31.037,24.4937,0,0.51556,0,5.07639e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.24793e+07,31.0528,31.0528,31.0528,24.4937,0,0.535759,0,5.28803e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.32384e+07,31.0682,31.0682,31.0682,24.4937,0,0.572318,0,5.66206e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.25802e+07,31.0567,31.0567,31.0567,24.4937,0,0.540784,0,5.34079e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.38863e+07,31.053,31.053,31.053,24.4937,0,0.604685,0,5.96844e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.44003e+07,31.0569,31.0569,31.0569,24.4937,0,0.629298,0,6.21509e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.48698e+07,31.0593,31.0593,31.0593,24.4937,0,0.651922,0,6.4409e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.4342e+07,31.0515,31.0515,31.0515,24.4937,0,0.62633,0,6.18071e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.06454e+07,31.0509,31.0509,31.0509,24.4937,0,0.448439,0,4.42487e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.77754e+06,31.054,31.054,31.054,24.4937,0,0.280952,0,2.77651e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,9.45067e+06,31.014,31.014,31.014,24.4937,0,0.395463,0,3.8803e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.244e+07,31.0201,31.0201,31.0201,24.4937,0,0.536044,0,5.26447e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.30793e+07,31.0382,31.0382,31.0382,24.4937,0,0.566306,0,5.57703e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.32368e+07,31.0439,31.0439,31.0439,24.4937,0,0.57275,0,5.6454e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.3405e+07,31.0634,31.0634,31.0634,24.4937,0,0.580444,0,5.73828e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.25207e+07,31.059,31.059,31.059,24.4937,0,0.537774,0,5.31293e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.39229e+07,31.052,31.052,31.052,24.4937,0,0.606324,0,5.98372e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.44723e+07,31.0546,31.0546,31.0546,24.4937,0,0.632542,0,6.24492e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.53266e+07,31.0589,31.0589,31.0589,24.4937,0,0.674114,0,6.65978e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.59112e+07,31.0481,31.0481,31.0481,24.4937,0,0.703723,0,6.94079e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.34745e+07,31.0454,31.0454,31.0454,24.4937,0,0.583373,0,5.75147e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,31.0373,31.0373,31.0373,31.0373,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,7.69622e+06,30.9794,30.9794,30.9794,24.4937,0,0.323181,0,3.15899e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.06739e+07,30.933,30.933,30.933,24.4937,0,0.452203,0,4.38185e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.34285e+07,30.9524,30.9524,30.9524,24.4937,0,0.583863,0,5.67456e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.40462e+07,30.9881,30.9881,30.9881,24.4937,0,0.613553,0,5.99615e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.43377e+07,31.0159,31.0159,31.0159,24.4937,0,0.626636,0,6.15024e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.4499e+07,31.0397,31.0397,31.0397,24.4937,0,0.634122,0,6.24632e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.363e+07,31.0387,31.0387,31.0387,24.4937,0,0.591482,0,5.82542e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.49865e+07,31.0343,31.0343,31.0343,24.4937,0,0.658848,0,6.4845e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.54998e+07,31.0383,31.0383,31.0383,24.4937,0,0.683742,0,6.7337e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.63672e+07,31.0427,31.0427,31.0427,24.4937,0,0.726644,0,7.16094e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.67951e+07,31.0315,31.0315,31.0315,24.4937,0,0.748702,0,7.36576e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.44576e+07,31.0306,31.0306,31.0306,24.4937,0,0.631816,0,6.21496e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,31.0228,31.0228,31.0228,31.0228,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.9869e+06,30.9027,30.9027,30.9027,24.4937,0,0.336785,0,3.25356e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.21528e+07,30.8478,30.8478,30.8478,24.4937,0,0.523159,0,5.00249e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.44015e+07,30.8741,30.8741,30.8741,24.4937,0,0.632228,0,6.07002e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.42706e+07,30.9376,30.9376,30.9376,24.4937,0,0.623766,0,6.04849e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.48342e+07,30.9844,30.9844,30.9844,24.4937,0,0.651273,0,6.36122e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.52286e+07,31.0255,31.0255,31.0255,24.4937,0,0.670522,0,6.59058e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.44465e+07,31.025,31.025,31.025,24.4937,0,0.631784,0,6.20931e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.57834e+07,31.0183,31.0183,31.0183,24.4937,0,0.699023,0,6.8631e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.64578e+07,31.0252,31.0252,31.0252,24.4937,0,0.732324,0,7.19765e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.7041e+07,31.0282,31.0282,31.0282,24.4937,0,0.761184,0,7.48481e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.7732e+07,31.0188,31.0188,31.0188,24.4937,0,0.797088,0,7.82659e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.54276e+07,31.0213,31.0213,31.0213,24.4937,0,0.680307,0,6.68243e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,31.0139,31.0139,31.0139,31.0139,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,401811,30.9777,30.9777,30.9777,24.4937,0,0.0142942,0,1.3947e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,594519,30.9334,30.9334,30.9334,24.4937,0,0.0221749,0,2.14884e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,801738,30.9152,30.9152,30.9152,24.4937,0,0.0308021,0,2.97641e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,30.9105,30.9105,30.9105,30.9105,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,53079.8,30.9125,30.9125,30.9125,26.6327,0,0.00104986,0,101437
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,137293,30.9305,30.9305,30.9305,24.4937,0,0.00385651,0,373634
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,30.9449,30.9449,30.9449,30.9449,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,30.9449,30.9449,30.9449,30.9449,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,30.9449,30.9449,30.9449,30.9449,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,30.9449,30.9449,30.9449,30.9449,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,30.9449,30.9449,30.9449,30.9449,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,23063.6,30.945,30.945,30.945,28.7945,0,0.000332382,0,32268.8
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,493225,30.9543,30.9543,30.9543,24.4937,0,0.0180007,0,1.75e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,644302,30.9621,30.9621,30.9621,24.4937,0,0.0242168,0,2.35716e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,772135,30.9526,30.9526,30.9526,24.4937,0,0.0295477,0,2.87184e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,30.9403,30.9403,30.9403,30.9403,0,0,0,0
