Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,9.36785e+06,30.7782,30.7782,30.7782,24.4937,0,0.399369,0,3.78766e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.54024e+07,30.728,30.728,30.728,24.4937,0,0.684144,0,6.41871e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.67062e+07,30.7509,30.7509,30.7509,24.4937,0,0.749982,0,7.06156e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.65725e+07,30.8077,30.8077,30.8077,24.4937,0,0.742312,0,7.05268e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.61942e+07,30.8417,30.8417,30.8417,24.4937,0,0.721191,0,6.88908e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.60695e+07,30.8866,30.8866,30.8866,24.4937,0,0.714424,0,6.87268e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.49175e+07,30.9071,30.9071,30.9071,24.4937,0,0.656261,0,6.33342e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.60306e+07,30.9328,30.9328,30.9328,24.4937,0,0.712463,0,6.90344e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.65606e+07,30.9702,30.9702,30.9702,24.4937,0,0.738437,0,7.1966e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.72579e+07,30.9866,30.9866,30.9866,24.4937,0,0.77305,0,7.55305e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.77768e+07,30.9928,30.9928,30.9928,24.4937,0,0.799802,0,7.82186e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.52874e+07,31.002,31.002,31.002,24.4937,0,0.673067,0,6.59176e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,30.9956,30.9956,30.9956,30.9956,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,7.58304e+06,30.9446,30.9446,30.9446,24.4937,0,0.317966,0,3.0908e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.20362e+07,30.8917,30.8917,30.8917,24.4937,0,0.517112,0,4.97876e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.42166e+07,30.9158,30.9158,30.9158,24.4937,0,0.622977,0,6.02038e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.46163e+07,30.9708,30.9708,30.9708,24.4937,0,0.641917,0,6.25671e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.47655e+07,31.0071,31.0071,31.0071,24.4937,0,0.647994,0,6.35126e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.50355e+07,31.0275,31.0275,31.0275,24.4937,0,0.660932,0,6.49831e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.41704e+07,31.0276,31.0276,31.0276,24.4937,0,0.618122,0,6.07751e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.54072e+07,31.0239,31.0239,31.0239,24.4937,0,0.680043,0,6.68255e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.59865e+07,31.0294,31.0294,31.0294,24.4937,0,0.708403,0,6.96707e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.65824e+07,31.0341,31.0341,31.0341,24.4937,0,0.737842,0,7.26184e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.63371e+07,31.0253,31.0253,31.0253,24.4937,0,0.725688,0,7.13256e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.30832e+07,31.0251,31.0251,31.0251,24.4937,0,0.564131,0,5.54454e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,7.35385e+06,31.0422,31.0422,31.0422,24.4937,0,0.307441,0,3.03329e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.14586e+07,30.9995,30.9995,30.9995,24.4937,0,0.489214,0,4.78949e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.37156e+07,31.006,31.006,31.006,24.4937,0,0.597516,0,5.85547e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.43068e+07,31.0326,31.0326,31.0326,24.4937,0,0.626061,0,6.1603e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.41223e+07,31.0407,31.0407,31.0407,24.4937,0,0.615658,0,6.06535e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.45977e+07,31.0528,31.0528,31.0528,24.4937,0,0.639038,0,6.30739e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.28749e+07,31.0557,31.0557,31.0557,24.4937,0,0.554509,0,5.47548e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.48158e+07,31.0457,31.0457,31.0457,24.4937,0,0.650148,0,6.41009e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.53564e+07,31.0481,31.0481,31.0481,24.4937,0,0.676664,0,6.67395e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.54222e+07,31.0479,31.0479,31.0479,24.4937,0,0.679614,0,6.70286e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.49229e+07,31.0412,31.0412,31.0412,24.4937,0,0.655178,0,6.45522e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.33174e+07,31.053,31.053,31.053,24.4937,0,0.574832,0,5.67384e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,31.0534,31.0534,31.0534,31.0534,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.94411e+06,31.0489,31.0489,31.0489,24.4937,0,0.288222,0,2.8461e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.06504e+07,31.0044,31.0044,31.0044,24.4937,0,0.450962,0,4.41835e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.33854e+07,31.0122,31.0122,31.0122,24.4937,0,0.581567,0,5.70465e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.39535e+07,31.0379,31.0379,31.0379,24.4937,0,0.608731,0,5.99465e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.41033e+07,31.0476,31.0476,31.0476,24.4937,0,0.614929,0,6.06461e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.42647e+07,31.0583,31.0583,31.0583,24.4937,0,0.622447,0,6.14871e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.33255e+07,31.0498,31.0498,31.0498,24.4937,0,0.576606,0,5.68858e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.46952e+07,31.0419,31.0419,31.0419,24.4937,0,0.644342,0,6.34915e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.52908e+07,31.045,31.045,31.045,24.4937,0,0.673231,0,6.63691e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.60653e+07,31.0478,31.0478,31.0478,24.4937,0,0.711277,0,7.01495e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.62586e+07,31.0355,31.0355,31.0355,24.4937,0,0.721176,0,7.09933e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.39462e+07,31.0344,31.0344,31.0344,24.4937,0,0.606189,0,5.9664e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,31.027,31.027,31.027,31.027,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,7.27881e+06,30.9979,30.9979,30.9979,24.4937,0,0.302946,0,2.9684e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.0691e+07,30.9585,30.9585,30.9585,24.4937,0,0.45304,0,4.40737e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.33334e+07,30.9784,30.9784,30.9784,24.4937,0,0.579165,0,5.6517e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.39664e+07,31.0079,31.0079,31.0079,24.4937,0,0.609643,0,5.97605e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.41518e+07,31.0186,31.0186,31.0186,24.4937,0,0.617518,0,6.06316e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.43899e+07,31.0424,31.0424,31.0424,24.4937,0,0.628679,0,6.19525e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.36069e+07,31.0395,31.0395,31.0395,24.4937,0,0.590345,0,5.81494e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.5051e+07,31.0333,31.0333,31.0333,24.4937,0,0.662045,0,6.51501e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.57647e+07,31.0379,31.0379,31.0379,24.4937,0,0.697045,0,6.86431e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.64833e+07,31.0404,31.0404,31.0404,24.4937,0,0.732526,0,7.2164e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.69718e+07,31.0271,31.0271,31.0271,24.4937,0,0.757735,0,7.44963e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.46939e+07,31.028,31.028,31.028,24.4937,0,0.643591,0,6.3283e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,31.0204,31.0204,31.0204,31.0204,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,113397,31.0305,31.0305,31.0305,26.6693,0,0.00331291,0,326062
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,405106,31.0892,31.0892,31.0892,24.4937,0,0.0143771,0,1.42771e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,531556,31.1518,31.1518,31.1518,24.4937,0,0.0195106,0,1.95484e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,77755.2,31.168,31.168,31.168,26.7186,0,0.00190538,0,191365
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,31.1682,31.1682,31.1682,31.1682,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,9.08414e+06,30.948,30.948,30.948,24.4937,0,0.386649,0,3.76865e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.23773e+07,30.8992,30.8992,30.8992,24.4937,0,0.531292,0,5.12111e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.54799e+07,30.9041,30.9041,30.9041,24.4937,0,0.685108,0,6.60872e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.5063e+07,30.9407,30.9407,30.9407,24.4937,0,0.663788,0,6.43966e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.55934e+07,30.9699,30.9699,30.9699,24.4937,0,0.689872,0,6.72312e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.68659e+07,30.9997,30.9997,30.9997,24.4937,0,0.754879,0,7.39045e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.61519e+07,31.0047,31.0047,31.0047,24.4937,0,0.719349,0,7.04799e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.7371e+07,31.0073,31.0073,31.0073,24.4937,0,0.782052,0,7.66538e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.80182e+07,31.014,31.014,31.014,24.4937,0,0.814272,0,7.98938e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.84757e+07,31.0187,31.0187,31.0187,24.4937,0,0.836619,0,8.21454e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.87303e+07,31.0107,31.0107,31.0107,24.4937,0,0.849717,0,8.33288e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.64046e+07,31.0172,31.0172,31.0172,24.4937,0,0.730067,0,7.16675e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,31.0102,31.0102,31.0102,31.0102,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,8.75449e+06,30.9847,30.9847,30.9847,24.4937,0,0.369285,0,3.61157e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.20208e+07,30.9517,30.9517,30.9517,24.4937,0,0.515261,0,5.00739e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.46034e+07,30.9695,30.9695,30.9695,24.4937,0,0.641006,0,6.24653e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.52095e+07,31.0047,31.0047,31.0047,24.4937,0,0.670319,0,6.5677e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.54871e+07,31.0252,31.0252,31.0252,24.4937,0,0.683682,0,6.71966e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.58584e+07,31.0342,31.0342,31.0342,24.4937,0,0.702866,0,6.9177e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.50259e+07,31.0271,31.0271,31.0271,24.4937,0,0.662073,0,6.50915e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.62448e+07,31.0201,31.0201,31.0201,24.4937,0,0.723882,0,7.10916e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.66107e+07,31.0225,31.0225,31.0225,24.4937,0,0.741124,0,7.28116e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.72751e+07,31.0277,31.0277,31.0277,24.4937,0,0.773793,0,7.60821e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.75652e+07,31.0269,31.0269,31.0269,24.4937,0,0.788675,0,7.75357e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.4747e+07,31.0183,31.0183,31.0183,24.4937,0,0.646542,0,6.34783e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,31.0108,31.0108,31.0108,31.0108,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,7.66234e+06,30.8998,30.8998,30.8998,24.4937,0,0.319994,0,3.08844e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.08379e+07,30.8467,30.8467,30.8467,24.4937,0,0.460149,0,4.39921e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.35708e+07,30.8699,30.8699,30.8699,24.4937,0,0.591388,0,5.6742e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.40799e+07,30.9285,30.9285,30.9285,24.4937,0,0.615643,0,5.96123e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.45155e+07,30.9848,30.9848,30.9848,24.4937,0,0.635855,0,6.21101e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.47378e+07,31.008,31.008,31.008,24.4937,0,0.646883,0,6.3412e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.4092e+07,31.0165,31.0165,31.0165,24.4937,0,0.615562,0,6.04201e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.54197e+07,31.0164,31.0164,31.0164,24.4937,0,0.681941,0,6.69348e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.60748e+07,31.0223,31.0223,31.0223,24.4937,0,0.713763,0,7.01214e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.66573e+07,31.0266,31.0266,31.0266,24.4937,0,0.742023,0,7.29456e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.70162e+07,31.0273,31.0273,31.0273,24.4937,0,0.760286,0,7.47494e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.42353e+07,31.0202,31.0202,31.0202,24.4937,0,0.621018,0,6.09906e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,31.0131,31.0131,31.0131,31.0131,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,7.3874e+06,30.969,30.969,30.969,24.4937,0,0.308114,0,3.00557e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.06868e+07,30.9206,30.9206,30.9206,24.4937,0,0.452512,0,4.37645e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.36021e+07,30.9433,30.9433,30.9433,24.4937,0,0.592255,0,5.74802e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.43499e+07,30.9785,30.9785,30.9785,24.4937,0,0.628341,0,6.13159e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.47711e+07,31.0007,31.0007,31.0007,24.4937,0,0.648366,0,6.34868e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.49964e+07,31.0243,31.0243,31.0243,24.4937,0,0.659495,0,6.48098e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.42595e+07,31.0228,31.0228,31.0228,24.4937,0,0.623681,0,6.1276e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.55394e+07,31.0189,31.0189,31.0189,24.4937,0,0.687954,0,6.75505e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.62565e+07,31.0254,31.0254,31.0254,24.4937,0,0.72291,0,7.10534e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.69639e+07,31.031,31.031,31.031,24.4937,0,0.757626,0,7.453e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.72198e+07,31.0302,31.0302,31.0302,24.4937,0,0.770645,0,7.58016e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.44071e+07,31.0228,31.0228,31.0228,24.4937,0,0.62942,0,6.18403e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,31.0159,31.0159,31.0159,31.0159,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,7.241e+06,30.9253,30.9253,30.9253,24.4937,0,0.303262,0,2.93898e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.12435e+07,30.8591,30.8591,30.8591,24.4937,0,0.47882,0,4.58663e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.41657e+07,30.8748,30.8748,30.8748,24.4937,0,0.620199,0,5.95528e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.47086e+07,30.9137,30.9137,30.9137,24.4937,0,0.646608,0,6.24671e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.51477e+07,30.9679,30.9679,30.9679,24.4937,0,0.667419,0,6.5024e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.56339e+07,31.0068,31.0068,31.0068,24.4937,0,0.691746,0,6.77981e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.46801e+07,31.0115,31.0115,31.0115,24.4937,0,0.644164,0,6.31792e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.57092e+07,31.0015,31.0015,31.0015,24.4937,0,0.695485,0,6.81078e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.64268e+07,31.0058,31.0058,31.0058,24.4937,0,0.731382,0,7.16702e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.73622e+07,31.0148,31.0148,31.0148,24.4937,0,0.778236,0,7.63676e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.76078e+07,31.0221,31.0221,31.0221,24.4937,0,0.790606,0,7.76686e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.42776e+07,31.0159,31.0159,31.0159,24.4937,0,0.622247,0,6.10713e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,31.0098,31.0098,31.0098,31.0098,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,149785,31.024,31.024,31.024,27.7518,0,0.00505909,0,498218
08/05/2009 18:00,8,5,3,18,0,35,17,0,437764,31.117,31.117,31.117,24.4937,0,0.0156851,0,1.56351e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,430945,31.1784,31.1784,31.1784,24.4937,0,0.0154091,0,1.55001e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,31.1931,31.1931,31.1931,31.1931,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,65983.6,31.193,31.193,31.193,26.7269,0,0.00155308,0,156565
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,197381,31.1935,31.1935,31.1935,24.4937,0,0.00622872,0,627975
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,141494,31.1949,31.1949,31.1949,24.4937,0,0.00400678,0,404037
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,31.1954,31.1954,31.1954,31.1954,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,31.1954,31.1954,31.1954,31.1954,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,31.1954,31.1954,31.1954,31.1954,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,31.1954,31.1954,31.1954,31.1954,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,296034,31.187,31.187,31.187,24.4937,0,0.0100065,0,1.00769e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,667315,31.1639,31.1639,31.1639,24.4937,0,0.0251069,0,2.52003e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,811544,31.1412,31.1412,31.1412,24.4937,0,0.0311216,0,3.11308e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,822885,31.1221,31.1221,31.1221,24.4937,0,0.0316041,0,3.15229e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,364047,31.1098,31.1098,31.1098,24.4937,0,0.0127293,0,1.2673e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,31.1045,31.1045,31.1045,31.1045,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.11534e+07,30.82,30.82,30.82,24.4937,0,0.480629,0,4.59112e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.64006e+07,30.7816,30.7816,30.7816,24.4937,0,0.733398,0,6.9401e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.80051e+07,30.7923,30.7923,30.7923,24.4937,0,0.816309,0,7.73701e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.79834e+07,30.8295,30.8295,30.8295,24.4937,0,0.814648,0,7.76684e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.77347e+07,30.8795,30.8795,30.8795,24.4937,0,0.800508,0,7.6922e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.75237e+07,30.9143,30.9143,30.9143,24.4937,0,0.789388,0,7.6268e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.66674e+07,30.9441,30.9441,30.9441,24.4937,0,0.745715,0,7.23836e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.77568e+07,30.9585,30.9585,30.9585,24.4937,0,0.802291,0,7.80486e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.82786e+07,30.9788,30.9788,30.9788,24.4937,0,0.828033,0,8.08049e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.87769e+07,30.9888,30.9888,30.9888,24.4937,0,0.852465,0,8.33177e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.89863e+07,30.9982,30.9982,30.9982,24.4937,0,0.863053,0,8.44753e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.60971e+07,30.9957,30.9957,30.9957,24.4937,0,0.714035,0,6.98619e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,30.9919,30.9919,30.9919,30.9919,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,8.6099e+06,30.9676,30.9676,30.9676,24.4937,0,0.36413,0,3.55168e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.2186e+07,30.9279,30.9279,30.9279,24.4937,0,0.523963,0,5.07325e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.47918e+07,30.9478,30.9478,30.9478,24.4937,0,0.651315,0,6.32569e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.54427e+07,30.9929,30.9929,30.9929,24.4937,0,0.683013,0,6.67998e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.58757e+07,31.0204,31.0204,31.0204,24.4937,0,0.703735,0,6.91162e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.59842e+07,31.0282,31.0282,31.0282,24.4937,0,0.709334,0,6.97492e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.51982e+07,31.0222,31.0222,31.0222,24.4937,0,0.670479,0,6.58682e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.65299e+07,31.0148,31.0148,31.0148,24.4937,0,0.738232,0,7.24416e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.70843e+07,31.0185,31.0185,31.0185,24.4937,0,0.765374,0,7.5148e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.76489e+07,31.021,31.021,31.021,24.4937,0,0.793048,0,7.78949e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.78836e+07,31.0194,31.0194,31.0194,24.4937,0,0.80505,0,7.90545e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.50279e+07,31.0101,31.0101,31.0101,24.4937,0,0.660276,0,6.47455e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,31.0034,31.0034,31.0034,31.0034,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,7.6348e+06,30.8688,30.8688,30.8688,24.4937,0,0.321261,0,3.08624e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.14839e+07,30.7977,30.7977,30.7977,24.4937,0,0.489529,0,4.644e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.36074e+07,30.8112,30.8112,30.8112,24.4937,0,0.592046,0,5.62815e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.36444e+07,30.8546,30.8546,30.8546,24.4937,0,0.593476,0,5.68061e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.45384e+07,30.9025,30.9025,30.9025,24.4937,0,0.637045,0,6.1436e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.46879e+07,30.9342,30.9342,30.9342,24.4937,0,0.64448,0,6.24611e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.42889e+07,30.9536,30.9536,30.9536,24.4937,0,0.625676,0,6.08208e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.56968e+07,30.969,30.969,30.969,24.4937,0,0.696694,0,6.78861e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.61508e+07,30.9854,30.9854,30.9854,24.4937,0,0.718274,0,7.01654e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.70848e+07,31.0048,31.0048,31.0048,24.4937,0,0.764455,0,7.49003e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.70623e+07,31.0098,31.0098,31.0098,24.4937,0,0.762883,0,7.48028e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.36889e+07,31.0077,31.0077,31.0077,24.4937,0,0.593582,0,5.81848e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,30.9981,30.9981,30.9981,30.9981,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.91169e+06,30.9709,30.9709,30.9709,24.4937,0,0.333718,0,3.25697e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.1171e+07,30.9255,30.9255,30.9255,24.4937,0,0.474594,0,4.59351e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.40117e+07,30.9465,30.9465,30.9465,24.4937,0,0.611722,0,5.93993e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.48948e+07,30.9944,30.9944,30.9944,24.4937,0,0.654897,0,6.40653e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.54377e+07,31.0228,31.0228,31.0228,24.4937,0,0.681371,0,6.69448e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.55981e+07,31.0311,31.0311,31.0311,24.4937,0,0.689771,0,6.78557e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.46977e+07,31.0266,31.0266,31.0266,24.4937,0,0.645442,0,6.34512e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.59103e+07,31.0211,31.0211,31.0211,24.4937,0,0.706526,0,6.93979e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.66809e+07,31.0284,31.0284,31.0284,24.4937,0,0.744572,0,7.32161e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.71509e+07,31.0296,31.0296,31.0296,24.4937,0,0.767366,0,7.54719e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.73173e+07,31.0285,31.0285,31.0285,24.4937,0,0.775649,0,7.62734e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.43018e+07,31.0196,31.0196,31.0196,24.4937,0,0.623766,0,6.12543e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,31.0128,31.0128,31.0128,31.0128,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,7.47204e+06,30.9436,30.9436,30.9436,24.4937,0,0.310344,0,3.01553e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,9.99616e+06,30.9012,30.9012,30.9012,24.4937,0,0.419771,0,4.04758e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.29145e+07,30.9181,30.9181,30.9181,24.4937,0,0.558415,0,5.39836e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.36256e+07,30.9572,30.9572,30.9572,24.4937,0,0.592793,0,5.76567e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.42246e+07,30.989,30.989,30.989,24.4937,0,0.621499,0,6.07469e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.44865e+07,31.0075,31.0075,31.0075,24.4937,0,0.634536,0,6.2197e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.36661e+07,31.0081,31.0081,31.0081,24.4937,0,0.594734,0,5.83003e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.49817e+07,31.0063,31.0063,31.0063,24.4937,0,0.660143,0,6.46949e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.56981e+07,31.018,31.018,31.018,24.4937,0,0.694879,0,6.82217e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.64492e+07,31.0268,31.0268,31.0268,24.4937,0,0.731492,0,7.19126e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.67087e+07,31.0299,31.0299,31.0299,24.4937,0,0.744458,0,7.32215e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.3875e+07,31.0224,31.0224,31.0224,24.4937,0,0.602985,0,5.92393e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,31.0157,31.0157,31.0157,31.0157,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,4.16126e+06,30.9605,30.9605,30.9605,24.4937,0,0.164851,0,1.60629e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.72569e+06,30.8955,30.8955,30.8955,24.4937,0,0.229499,0,2.21104e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,9.34413e+06,30.9037,30.9037,30.9037,24.4937,0,0.391571,0,3.77695e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,1.00015e+07,30.9454,30.9454,30.9454,24.4937,0,0.421334,0,4.09048e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,1.0456e+07,31.0038,31.0038,31.0038,24.4937,0,0.441023,0,4.32062e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.08984e+07,31.0498,31.0498,31.0498,24.4937,0,0.461284,0,4.55088e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,1.00997e+07,31.054,31.054,31.054,24.4937,0,0.424339,0,4.18906e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.14917e+07,31.048,31.048,31.048,24.4937,0,0.490063,0,4.83341e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.2114e+07,31.0576,31.0576,31.0576,24.4937,0,0.518669,0,5.12309e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.27957e+07,31.0647,31.0647,31.0647,24.4937,0,0.55037,0,5.44208e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.31358e+07,31.0691,31.0691,31.0691,24.4937,0,0.567063,0,5.61086e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,1.02493e+07,31.062,31.062,31.062,24.4937,0,0.430755,0,4.25754e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,31.0541,31.0541,31.0541,31.0541,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.97158e+06,30.9589,30.9589,30.9589,24.4937,0,0.156291,0,1.52291e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.70839e+06,30.8852,30.8852,30.8852,24.4937,0,0.228562,0,2.19845e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,9.44997e+06,30.8948,30.8948,30.8948,24.4937,0,0.396244,0,3.8167e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,1.02431e+07,30.9348,30.9348,30.9348,24.4937,0,0.4324,0,4.19106e+07
