Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,31.0531,31.0531,31.0531,31.0531,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,3.2808e+06,30.9364,30.9364,30.9364,24.4937,0,0.127358,0,1.23618e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.50075e+06,30.8062,30.8062,30.8062,24.4937,0,0.176506,0,1.67662e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,9.42948e+06,30.8179,30.8179,30.8179,24.4937,0,0.395707,0,3.76572e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.06562e+07,30.8641,30.8641,30.8641,24.4937,0,0.452502,0,4.3377e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.11421e+07,30.9303,30.9303,30.9303,24.4937,0,0.474858,0,4.59931e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.1466e+07,30.9763,30.9763,30.9763,24.4937,0,0.49114,0,4.79107e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.08144e+07,30.9873,30.9873,30.9873,24.4937,0,0.462062,0,4.51504e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.23535e+07,31.0038,31.0038,31.0038,24.4937,0,0.535656,0,5.24749e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.3373e+07,31.0288,31.0288,31.0288,24.4937,0,0.582505,0,5.72836e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.42246e+07,31.0401,31.0401,31.0401,24.4937,0,0.62209,0,6.12822e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.43927e+07,31.0408,31.0408,31.0408,24.4937,0,0.629323,0,6.20008e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.05118e+07,31.0461,31.0461,31.0461,24.4937,0,0.441889,0,4.357e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,31.0395,31.0395,31.0395,31.0395,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.79953e+06,30.9638,30.9638,30.9638,24.4937,0,0.150754,0,1.46929e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,5.23921e+06,30.8606,30.8606,30.8606,24.4937,0,0.207676,0,1.98973e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,1.00818e+07,30.8803,30.8803,30.8803,24.4937,0,0.4252,0,4.08635e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.13052e+07,30.9256,30.9256,30.9256,24.4937,0,0.482577,0,4.67068e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.19514e+07,30.9857,30.9857,30.9857,24.4937,0,0.51282,0,5.00996e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.23907e+07,31.0206,31.0206,31.0206,24.4937,0,0.535089,0,5.25546e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.186e+07,31.0222,31.0222,31.0222,24.4937,0,0.511521,0,5.02519e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.33359e+07,31.0229,31.0229,31.0229,24.4937,0,0.583173,0,5.72976e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.41985e+07,31.0346,31.0346,31.0346,24.4937,0,0.623018,0,6.13214e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.49273e+07,31.0422,31.0422,31.0422,24.4937,0,0.656893,0,6.47314e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.51684e+07,31.0387,31.0387,31.0387,24.4937,0,0.667896,0,6.57803e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.20617e+07,31.0394,31.0394,31.0394,24.4937,0,0.516027,0,5.08287e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,31.0326,31.0326,31.0326,31.0326,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,6.19186e+06,30.6716,30.6716,30.6716,24.4937,0,0.256375,0,2.39146e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,7.62889e+06,30.5629,30.5629,30.5629,24.4937,0,0.313621,0,2.86425e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.24788e+07,30.589,30.589,30.589,24.4937,0,0.540447,0,4.95701e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.36753e+07,30.6291,30.6291,30.6291,24.4937,0,0.599422,0,5.5341e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.4179e+07,30.6682,30.6682,30.6682,24.4937,0,0.624422,0,5.8016e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.44066e+07,30.7148,30.7148,30.7148,24.4937,0,0.636976,0,5.96291e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.31701e+07,30.7372,30.7372,30.7372,24.4937,0,0.574791,0,5.40024e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.36238e+07,30.7655,30.7655,30.7655,24.4937,0,0.594625,0,5.6119e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.31935e+07,30.8041,30.8041,30.8041,24.4937,0,0.572507,0,5.43641e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.47403e+07,30.8374,30.8374,30.8374,24.4937,0,0.648376,0,6.18936e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.48904e+07,30.8578,30.8578,30.8578,24.4937,0,0.654995,0,6.27267e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.20859e+07,30.8949,30.8949,30.8949,24.4937,0,0.517551,0,4.98532e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,30.8962,30.8962,30.8962,30.8962,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,5.31004e+06,31.0145,31.0145,31.0145,24.4937,0,0.21642,0,2.12307e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.57948e+06,30.9767,30.9767,30.9767,24.4937,0,0.221078,0,2.15673e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,9.10392e+06,30.9802,30.9802,30.9802,24.4937,0,0.37914,0,3.70074e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,9.26116e+06,31.011,31.011,31.011,24.4937,0,0.38588,0,3.78441e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,9.64646e+06,31.0454,31.0454,31.0454,24.4937,0,0.403137,0,3.97447e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,9.67031e+06,31.076,31.076,31.076,24.4937,0,0.404095,0,4.00257e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,8.63787e+06,31.0956,31.0956,31.0956,24.4937,0,0.356389,0,3.54056e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,9.85772e+06,31.0929,31.0929,31.0929,24.4937,0,0.412407,0,4.09537e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,9.70822e+06,31.0984,31.0984,31.0984,24.4937,0,0.405614,0,4.03127e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,9.96524e+06,31.1097,31.1097,31.1097,24.4937,0,0.417314,0,4.15467e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,9.74234e+06,31.1154,31.1154,31.1154,24.4937,0,0.407139,0,4.05682e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.98739e+06,31.1248,31.1248,31.1248,24.4937,0,0.326333,0,3.25628e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,31.1253,31.1253,31.1253,31.1253,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.33651e+06,31.1631,31.1631,31.1631,24.4937,0,0.0507225,0,5.08807e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.93876e+06,31.0985,31.0985,31.0985,24.4937,0,0.0688424,0,6.84209e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,6.03915e+06,31.0884,31.0884,31.0884,24.4937,0,0.241819,0,2.39973e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.8409e+06,31.1236,31.1236,31.1236,24.4937,0,0.276528,0,2.75886e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,7.04225e+06,31.1538,31.1538,31.1538,24.4937,0,0.285323,0,2.85955e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,7.58375e+06,31.1779,31.1779,31.1779,24.4937,0,0.309083,0,3.10888e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,6.24333e+06,31.187,31.187,31.187,24.4937,0,0.249841,0,2.5164e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,7.62903e+06,31.1748,31.1748,31.1748,24.4937,0,0.311107,0,3.12777e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.83139e+06,31.1703,31.1703,31.1703,24.4937,0,0.320136,0,3.21636e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,7.72319e+06,31.1734,31.1734,31.1734,24.4937,0,0.315455,0,3.17079e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,9.01484e+06,31.1762,31.1762,31.1762,24.4937,0,0.372994,0,3.75076e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,6.54925e+06,31.1754,31.1754,31.1754,24.4937,0,0.26409,0,2.65532e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,31.1754,31.1754,31.1754,31.1754,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,744295,31.2064,31.2064,31.2064,24.4937,0,0.0283452,0,2.86189e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,983247,31.1929,31.1929,31.1929,24.4937,0,0.0351801,0,3.54627e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,5.27819e+06,31.1596,31.1596,31.1596,24.4937,0,0.208292,0,2.08936e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.86557e+06,31.1819,31.1819,31.1819,24.4937,0,0.277287,0,2.79069e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.80173e+06,31.1884,31.1884,31.1884,24.4937,0,0.274157,0,2.76191e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.71951e+06,31.2006,31.2006,31.2006,24.4937,0,0.270707,0,2.7321e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.58756e+06,31.2031,31.2031,31.2031,24.4937,0,0.221266,0,2.23395e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,8.45416e+06,31.187,31.187,31.187,24.4937,0,0.349371,0,3.51888e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,9.49525e+06,31.1733,31.1733,31.1733,24.4937,0,0.396933,0,3.98974e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,1.03168e+07,31.1668,31.1668,31.1668,24.4937,0,0.433632,0,4.35435e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.04125e+07,31.1515,31.1515,31.1515,24.4937,0,0.437987,0,4.38802e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,7.11164e+06,31.1345,31.1345,31.1345,24.4937,0,0.289157,0,2.88954e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,31.1261,31.1261,31.1261,31.1261,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,916438,31.1845,31.1845,31.1845,24.4937,0,0.0357312,0,3.5942e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.27302e+06,31.1182,31.1182,31.1182,24.4937,0,0.0449907,0,4.48188e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.94092e+06,30.9524,30.9524,30.9524,24.4937,0,0.195028,0,1.89546e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,6.29847e+06,30.9715,30.9715,30.9715,24.4937,0,0.25311,0,2.46726e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,6.31397e+06,30.998,30.998,30.998,24.4937,0,0.253881,0,2.48489e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.77476e+06,31.0444,31.0444,31.0444,24.4937,0,0.273847,0,2.69954e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.87517e+06,31.0921,31.0921,31.0921,24.4937,0,0.234009,0,2.32356e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,7.12942e+06,31.1013,31.1013,31.1013,24.4937,0,0.289189,0,2.87541e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,7.77405e+06,31.117,31.117,31.117,24.4937,0,0.317577,0,3.16519e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.82596e+06,31.1357,31.1357,31.1357,24.4937,0,0.319908,0,3.19742e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.99679e+06,31.1489,31.1489,31.1489,24.4937,0,0.327497,0,3.27978e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.56536e+06,31.1593,31.1593,31.1593,24.4937,0,0.17745,0,1.77987e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,31.1603,31.1603,31.1603,31.1603,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.30832e+06,31.0361,31.0361,31.0361,24.4937,0,0.0875294,0,8.62798e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.38524e+06,30.9155,30.9155,30.9155,24.4937,0,0.0872235,0,8.42887e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,6.27453e+06,30.8754,30.8754,30.8754,24.4937,0,0.253087,0,2.43042e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,6.60402e+06,30.9109,30.9109,30.9109,24.4937,0,0.267288,0,2.58107e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,6.6007e+06,30.9635,30.9635,30.9635,24.4937,0,0.267077,0,2.6002e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.65117e+06,31.0156,31.0156,31.0156,24.4937,0,0.269191,0,2.64185e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.84494e+06,31.059,31.059,31.059,24.4937,0,0.233222,0,2.30408e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,7.0802e+06,31.0765,31.0765,31.0765,24.4937,0,0.287474,0,2.84765e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,7.20883e+06,31.1001,31.1001,31.1001,24.4937,0,0.293058,0,2.91337e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,7.28907e+06,31.1248,31.1248,31.1248,24.4937,0,0.296533,0,2.95894e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,7.39052e+06,31.1437,31.1437,31.1437,24.4937,0,0.300925,0,3.01129e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,4.22628e+06,31.1593,31.1593,31.1593,24.4937,0,0.163292,0,1.63788e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,31.1611,31.1611,31.1611,31.1611,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,600088,31.191,31.191,31.191,24.4937,0,0.022329,0,2.2491e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,543183,31.1945,31.1945,31.1945,24.4937,0,0.0198924,0,2.00582e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.64307e+06,31.0434,31.0434,31.0434,24.4937,0,0.14066,0,1.38466e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.79724e+06,31.0197,31.0197,31.0197,24.4937,0,0.188655,0,1.85265e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.83439e+06,31.0474,31.0474,31.0474,24.4937,0,0.232941,0,2.2973e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.91932e+06,31.0945,31.0945,31.0945,24.4937,0,0.280874,0,2.78998e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,6.41294e+06,31.117,31.117,31.117,24.4937,0,0.25937,0,2.58506e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,8.17863e+06,31.1169,31.1169,31.1169,24.4937,0,0.338723,0,3.37591e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,8.74734e+06,31.1269,31.1269,31.1269,24.4937,0,0.362805,0,3.62135e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,9.11546e+06,31.1404,31.1404,31.1404,24.4937,0,0.378136,0,3.7821e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,9.67278e+06,31.1432,31.1432,31.1432,24.4937,0,0.403635,0,4.0388e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,6.27306e+06,31.1334,31.1334,31.1334,24.4937,0,0.251889,0,2.51673e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,31.1244,31.1244,31.1244,31.1244,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,625597,31.192,31.192,31.192,24.4937,0,0.0233909,0,2.3544e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.11049e+06,31.114,31.114,31.114,24.4937,0,0.0416234,0,4.14294e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.68383e+06,30.9526,30.9526,30.9526,24.4937,0,0.185857,0,1.80447e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,6.12984e+06,30.9488,30.9488,30.9488,24.4937,0,0.247287,0,2.402e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.83176e+06,30.9978,30.9978,30.9978,24.4937,0,0.277622,0,2.71717e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,7.50463e+06,31.0595,31.0595,31.0595,24.4937,0,0.3079,0,3.04221e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.85383e+06,31.1003,31.1003,31.1003,24.4937,0,0.233514,0,2.32148e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.9942e+06,31.0923,31.0923,31.0923,24.4937,0,0.329495,0,3.27175e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.98087e+06,31.0981,31.0981,31.0981,24.4937,0,0.373994,0,3.71684e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,9.62815e+06,31.1045,31.1045,31.1045,24.4937,0,0.402273,0,4.00176e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,9.86236e+06,31.1013,31.1013,31.1013,24.4937,0,0.412705,0,4.10355e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,6.63309e+06,31.0981,31.0981,31.0981,24.4937,0,0.2677,0,2.66047e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,31.091,31.091,31.091,31.091,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,649302,31.1731,31.1731,31.1731,24.4937,0,0.0243875,0,2.447e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.22005e+06,31.1355,31.1355,31.1355,24.4937,0,0.0457112,0,4.5667e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,5.23642e+06,31.0555,31.0555,31.0555,24.4937,0,0.208316,0,2.05677e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,6.35946e+06,31.0788,31.0788,31.0788,24.4937,0,0.256946,0,2.54616e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,7.44308e+06,31.1098,31.1098,31.1098,24.4937,0,0.304182,0,3.02845e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.85138e+06,31.1371,31.1371,31.1371,24.4937,0,0.323328,0,3.23231e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,7.11216e+06,31.1269,31.1269,31.1269,24.4937,0,0.291636,0,2.91101e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,8.61504e+06,31.1184,31.1184,31.1184,24.4937,0,0.359084,0,3.57964e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,9.27456e+06,31.1218,31.1218,31.1218,24.4937,0,0.387697,0,3.86688e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,9.32577e+06,31.1278,31.1278,31.1278,24.4937,0,0.387883,0,3.87223e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,9.79447e+06,31.123,31.123,31.123,24.4937,0,0.409005,0,4.08009e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,6.60032e+06,31.1177,31.1177,31.1177,24.4937,0,0.265971,0,2.65115e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,31.1088,31.1088,31.1088,31.1088,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,669733,31.1738,31.1738,31.1738,24.4937,0,0.0252357,0,2.53349e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.24728e+06,31.1024,31.1024,31.1024,24.4937,0,0.0469213,0,4.66349e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,5.40228e+06,30.9936,30.9936,30.9936,24.4937,0,0.215328,0,2.10609e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.70994e+06,31.0233,31.0233,31.0233,24.4937,0,0.272354,0,2.67613e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,7.69431e+06,31.0689,31.0689,31.0689,24.4937,0,0.315584,0,3.1226e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,8.38581e+06,31.1089,31.1089,31.1089,24.4937,0,0.347476,0,3.45901e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,7.76852e+06,31.1053,31.1053,31.1053,24.4937,0,0.321326,0,3.19689e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,9.23197e+06,31.1016,31.1016,31.1016,24.4937,0,0.387451,0,3.85265e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,1.02022e+07,31.1098,31.1098,31.1098,24.4937,0,0.430733,0,4.28831e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.08927e+07,31.118,31.118,31.118,24.4937,0,0.461114,0,4.59649e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.11793e+07,31.118,31.118,31.118,24.4937,0,0.473904,0,4.72399e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,7.70108e+06,31.107,31.107,31.107,24.4937,0,0.314377,0,3.12858e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,31.1005,31.1005,31.1005,31.1005,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.35001e+06,30.9179,30.9179,30.9179,24.4937,0,0.129398,0,1.25379e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,4.05825e+06,30.7936,30.7936,30.7936,24.4937,0,0.15711,0,1.4894e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.99855e+06,30.8027,30.8027,30.8027,24.4937,0,0.375106,0,3.56114e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,1.03307e+07,30.8413,30.8413,30.8413,24.4937,0,0.437061,0,4.1747e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.09717e+07,30.8816,30.8816,30.8816,24.4937,0,0.467279,0,4.49161e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.13353e+07,30.9244,30.9244,30.9244,24.4937,0,0.485688,0,4.69986e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.07115e+07,30.9673,30.9673,30.9673,24.4937,0,0.457597,0,4.45766e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.22047e+07,30.9929,30.9929,30.9929,24.4937,0,0.528502,0,5.16876e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.32142e+07,31.0238,31.0238,31.0238,24.4937,0,0.574985,0,5.65002e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.38982e+07,31.0321,31.0321,31.0321,24.4937,0,0.606378,0,5.96612e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.40768e+07,31.0384,31.0384,31.0384,24.4937,0,0.613957,0,6.04651e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.09115e+07,31.0442,31.0442,31.0442,24.4937,0,0.461492,0,4.54898e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,31.0407,31.0407,31.0407,31.0407,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.3571e+06,31.0344,31.0344,31.0344,24.4937,0,0.133041,0,1.30947e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.56321e+06,30.9405,30.9405,30.9405,24.4937,0,0.178099,0,1.72777e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,9.63141e+06,30.9504,30.9504,30.9504,24.4937,0,0.403508,0,3.92046e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.09336e+07,30.9892,30.9892,30.9892,24.4937,0,0.464171,0,4.53705e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.17432e+07,31.014,31.014,31.014,24.4937,0,0.502771,0,4.93312e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.21816e+07,31.0354,31.0354,31.0354,24.4937,0,0.525031,0,5.16833e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.14816e+07,31.0344,31.0344,31.0344,24.4937,0,0.492994,0,4.85227e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.27159e+07,31.032,31.032,31.032,24.4937,0,0.55195,0,5.43049e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.35672e+07,31.0429,31.0429,31.0429,24.4937,0,0.591654,0,5.83086e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.42538e+07,31.0501,31.0501,31.0501,24.4937,0,0.623354,0,6.15002e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.43378e+07,31.048,31.048,31.048,24.4937,0,0.626467,0,6.17877e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.08731e+07,31.0492,31.0492,31.0492,24.4937,0,0.459256,0,4.5304e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,31.0429,31.0429,31.0429,31.0429,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.68392e+06,31.0526,31.0526,31.0526,24.4937,0,0.146782,0,1.44892e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.83857e+06,30.9784,30.9784,30.9784,24.4937,0,0.189658,0,1.85069e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,9.9613e+06,30.9916,30.9916,30.9916,24.4937,0,0.418416,0,4.09135e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.13599e+07,31.0188,31.0188,31.0188,24.4937,0,0.483952,0,4.7519e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.20721e+07,31.0337,31.0337,31.0337,24.4937,0,0.518124,0,5.09902e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.24987e+07,31.0486,31.0486,31.0486,24.4937,0,0.540032,0,5.32676e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.15821e+07,31.0434,31.0434,31.0434,24.4937,0,0.497158,0,4.9e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.28421e+07,31.0407,31.0407,31.0407,24.4937,0,0.557813,0,5.49552e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.36357e+07,31.0487,31.0487,31.0487,24.4937,0,0.594641,0,5.86547e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.43301e+07,31.057,31.057,31.057,24.4937,0,0.626902,0,6.19152e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.43768e+07,31.0532,31.0532,31.0532,24.4937,0,0.628238,0,6.20112e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.06889e+07,31.0546,31.0546,31.0546,24.4937,0,0.450336,0,4.4461e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,31.0484,31.0484,31.0484,31.0484,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.70456e+06,30.9969,30.9969,30.9969,24.4937,0,0.147108,0,1.44068e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,5.00376e+06,30.907,30.907,30.907,24.4937,0,0.196811,0,1.89935e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,1.00493e+07,30.9193,30.9193,30.9193,24.4937,0,0.422873,0,4.08878e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.15677e+07,30.9543,30.9543,30.9543,24.4937,0,0.494928,0,4.8116e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.24401e+07,30.9844,30.9844,30.9844,24.4937,0,0.537926,0,5.25414e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.28816e+07,31.0247,31.0247,31.0247,24.4937,0,0.561184,0,5.51529e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.20889e+07,31.026,31.026,31.026,24.4937,0,0.524853,0,5.1592e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.34256e+07,31.0257,31.0257,31.0257,24.4937,0,0.588684,0,5.78635e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.43771e+07,31.0368,31.0368,31.0368,24.4937,0,0.633351,0,6.236e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.50917e+07,31.0477,31.0477,31.0477,24.4937,0,0.666943,0,6.57763e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.26032e+07,31.0488,31.0488,31.0488,24.4937,0,0.542088,0,5.34715e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,9.50977e+06,31.0505,31.0505,31.0505,24.4937,0,0.395823,0,3.90543e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
