Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,31.0414,31.0414,31.0414,31.0414,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.41252e+06,31.0152,31.0152,31.0152,24.4937,0,0.134519,0,1.3207e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.45878e+06,30.9338,30.9338,30.9338,24.4937,0,0.173618,0,1.68252e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,9.3701e+06,30.9446,30.9446,30.9446,24.4937,0,0.391428,0,3.79962e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.07866e+07,30.9818,30.9818,30.9818,24.4937,0,0.457658,0,4.46826e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.19384e+07,31.0054,31.0054,31.0054,24.4937,0,0.513787,0,5.03449e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.2544e+07,31.0379,31.0379,31.0379,24.4937,0,0.545451,0,5.37145e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.17727e+07,31.0369,31.0369,31.0369,24.4937,0,0.510177,0,5.0233e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.29814e+07,31.0362,31.0362,31.0362,24.4937,0,0.567169,0,5.58383e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.37513e+07,31.0471,31.0471,31.0471,24.4937,0,0.602066,0,5.93729e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.40023e+07,31.0555,31.0555,31.0555,24.4937,0,0.611864,0,6.04161e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.29872e+07,31.0558,31.0558,31.0558,24.4937,0,0.560495,0,5.53466e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,1.00452e+07,31.0564,31.0564,31.0564,24.4937,0,0.420674,0,4.15439e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,31.051,31.051,31.051,31.051,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,31.051,31.051,31.051,31.051,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,787029,30.9857,30.9857,30.9857,24.4937,0,0.0277576,0,2.71548e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.30975e+06,30.7412,30.7412,30.7412,24.4937,0,0.0863756,0,8.1188e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,7.13377e+06,30.7012,30.7012,30.7012,24.4937,0,0.291602,0,2.72385e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,8.70505e+06,30.7465,30.7465,30.7465,24.4937,0,0.363898,0,3.42393e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,9.47619e+06,30.7867,30.7867,30.7867,24.4937,0,0.401102,0,3.79826e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,9.64768e+06,30.863,30.863,30.863,24.4937,0,0.410919,0,3.93832e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,8.96399e+06,30.885,30.885,30.885,24.4937,0,0.382301,0,3.67677e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,1.0221e+07,30.9082,30.9082,30.9082,24.4937,0,0.437788,0,4.22573e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.10573e+07,30.947,30.947,30.947,24.4937,0,0.475967,0,4.62202e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.1639e+07,30.9944,30.9944,30.9944,24.4937,0,0.500309,0,4.89413e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.19094e+07,31.0178,31.0178,31.0178,24.4937,0,0.511191,0,5.01853e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,8.18442e+06,31.0384,31.0384,31.0384,24.4937,0,0.337194,0,3.32084e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,31.0347,31.0347,31.0347,31.0347,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,416576,31.0996,31.0996,31.0996,24.4937,0,0.0147401,0,1.46523e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.32568e+06,31.0339,31.0339,31.0339,24.4937,0,0.0476937,0,4.6888e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.979e+06,30.9579,30.9579,30.9579,24.4937,0,0.239639,0,2.33112e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,7.4068e+06,30.9971,30.9971,30.9971,24.4937,0,0.303442,0,2.96957e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,8.29034e+06,31.0245,31.0245,31.0245,24.4937,0,0.344221,0,3.3829e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,8.93868e+06,31.066,31.066,31.066,24.4937,0,0.376496,0,3.72362e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,8.28539e+06,31.0623,31.0623,31.0623,24.4937,0,0.3496,0,3.45558e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,9.9321e+06,31.0623,31.0623,31.0623,24.4937,0,0.424978,0,4.20063e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.07287e+07,31.0736,31.0736,31.0736,24.4937,0,0.45982,0,4.55283e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.12878e+07,31.0862,31.0862,31.0862,24.4937,0,0.483251,0,4.79399e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.12485e+07,31.0845,31.0845,31.0845,24.4937,0,0.479254,0,4.75313e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,7.46011e+06,31.0824,31.0824,31.0824,24.4937,0,0.304684,0,3.02082e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,31.0768,31.0768,31.0768,31.0768,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,149106,31.0957,31.0957,31.0957,24.4937,0,0.00405915,0,403261
10/04/2009 08:00,10,4,0,8,0,10,47,0,939777,31.0364,31.0364,31.0364,24.4937,0,0.0328167,0,3.22443e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.97706e+06,30.9825,30.9825,30.9825,24.4937,0,0.196844,0,1.92214e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,6.39974e+06,31.0294,31.0294,31.0294,24.4937,0,0.258763,0,2.545e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,7.59829e+06,31.0625,31.0625,31.0625,24.4937,0,0.313254,0,3.09642e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,8.26175e+06,31.0936,31.0936,31.0936,24.4937,0,0.345462,0,3.431e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,7.54609e+06,31.0847,31.0847,31.0847,24.4937,0,0.315639,0,3.13054e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.9999e+06,31.0872,31.0872,31.0872,24.4937,0,0.38029,0,3.7732e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,9.55404e+06,31.0952,31.0952,31.0952,24.4937,0,0.403086,0,4.0042e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,1.01813e+07,31.1027,31.1027,31.1027,24.4937,0,0.430297,0,4.27941e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,9.4787e+06,31.1042,31.1042,31.1042,24.4937,0,0.39533,0,3.93249e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.81275e+06,31.0977,31.0977,31.0977,24.4937,0,0.231523,0,2.30079e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,31.0907,31.0907,31.0907,31.0907,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,144626,31.0303,31.0303,31.0303,27.1325,0,0.00484303,0,474600
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.56762e+06,30.8211,30.8211,30.8211,24.4937,0,0.138934,0,1.32078e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.67597e+06,30.7835,30.7835,30.7835,24.4937,0,0.186147,0,1.76169e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,6.12132e+06,30.7807,30.7807,30.7807,24.4937,0,0.249033,0,2.35597e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,6.56972e+06,30.8474,30.8474,30.8474,24.4937,0,0.270751,0,2.58854e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.92366e+06,30.8912,30.8912,30.8912,24.4937,0,0.244165,0,2.35052e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,7.50186e+06,30.9392,30.9392,30.9392,24.4937,0,0.313468,0,3.04036e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,8.20017e+06,30.9724,30.9724,30.9724,24.4937,0,0.342639,0,3.34039e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,8.54604e+06,31.0173,31.0173,31.0173,24.4937,0,0.355631,0,3.49109e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,8.10313e+06,31.0521,31.0521,31.0521,24.4937,0,0.3333,0,3.28936e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,3.10116e+06,31.0802,31.0802,31.0802,24.4937,0,0.116552,0,1.15518e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,31.0849,31.0849,31.0849,31.0849,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,58603.6,31.0743,31.0743,31.0743,27.1302,0,0.00138699,0,137206
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.92503e+06,30.9515,30.9515,30.9515,24.4937,0,0.112084,0,1.08837e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.8603e+06,30.9431,30.9431,30.9431,24.4937,0,0.152996,0,1.48478e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,5.12622e+06,30.9568,30.9568,30.9568,24.4937,0,0.206097,0,2.0044e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.97555e+06,30.9987,30.9987,30.9987,24.4937,0,0.244652,0,2.3948e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,5.39492e+06,31.0049,31.0049,31.0049,24.4937,0,0.221082,0,2.16617e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,7.36042e+06,31.0374,31.0374,31.0374,24.4937,0,0.307508,0,3.02802e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,8.26299e+06,31.062,31.062,31.062,24.4937,0,0.345956,0,3.41938e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,8.81439e+06,31.0951,31.0951,31.0951,24.4937,0,0.368066,0,3.65626e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,9.00503e+06,31.1058,31.1058,31.1058,24.4937,0,0.374912,0,3.73029e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.44064e+06,31.1225,31.1225,31.1225,24.4937,0,0.130523,0,1.30196e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,31.1235,31.1235,31.1235,31.1235,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,253310,0,28.5557,28.5557,28.5557,24.4937,0,0.00721632,0,501040
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,27.3568,27.3568,27.3568,27.3568,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,234022,27.7635,27.7635,27.7635,25.4481,0,0.00730803,0,378952
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,491550,29.0617,29.0617,29.0617,24.4937,0,0.0167981,0,1.19183e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.48209e+06,30.3652,30.3652,30.3652,24.4937,0,0.0569747,0,5.03636e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.99174e+06,30.7325,30.7325,30.7325,24.4937,0,0.0777862,0,7.30333e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.83141e+06,30.7812,30.7812,30.7812,24.4937,0,0.0752245,0,7.11731e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.44441e+06,30.9774,30.9774,30.9774,24.4937,0,0.140163,0,1.36802e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,4.16404e+06,31.0808,31.0808,31.0808,24.4937,0,0.167592,0,1.66123e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.60278e+06,31.1445,31.1445,31.1445,24.4937,0,0.184516,0,1.84664e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.88948e+06,31.1771,31.1771,31.1771,24.4937,0,0.195778,0,1.96897e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,389458,31.19,31.19,31.19,24.4937,0,0.0115845,0,1.16732e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,31.2006,31.2006,31.2006,31.2006,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,539343,0,27.0486,27.0486,27.0486,24.4937,0,0.0176821,0,679706
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,24.094,24.094,24.094,24.094,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,240279,24.9749,24.9749,24.9856,24.3499,0.00181691,0.00571686,1748.19,98652.7
10/10/2009 10:00,10,10,6,10,0,10,34,0,708765,28.1714,28.1714,28.1714,24.4937,0,0.025565,0,1.53762e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.59798e+06,30.5333,30.5333,30.5333,24.4937,0,0.0598586,0,5.45398e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.37671e+06,31.0401,31.0401,31.0401,24.4937,0,0.092279,0,9.09037e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.1544e+06,31.0002,31.0002,31.0002,24.4937,0,0.0432901,0,4.23837e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.61931e+06,31.3152,31.3152,31.3152,24.4937,0,0.101427,0,1.04112e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,3.18867e+06,31.3975,31.3975,31.3975,24.4937,0,0.123305,0,1.281e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.34408e+06,31.4098,31.4098,31.4098,24.4937,0,0.12963,0,1.34909e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.84654e+06,31.4489,31.4489,31.4489,24.4937,0,0.10905,0,1.14133e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,170593,31.4408,31.4408,31.4408,24.4937,0,0.00294427,0,307780
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,31.4298,31.4298,31.4298,31.4298,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,955641,31.3384,31.3384,31.3384,24.4937,0,0.034482,0,3.53867e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.3681e+06,31.2003,31.2003,31.2003,24.4937,0,0.0494341,0,4.98871e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.6374e+06,31.2284,31.2284,31.2284,24.4937,0,0.101749,0,1.03115e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.38826e+06,31.2599,31.2599,31.2599,24.4937,0,0.134859,0,1.3731e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.2633e+06,31.2507,31.2507,31.2507,24.4937,0,0.0867508,0,8.82072e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,4.14671e+06,31.2875,31.2875,31.2875,24.4937,0,0.167195,0,1.70928e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,5.11326e+06,31.2659,31.2659,31.2659,24.4937,0,0.207369,0,2.11326e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,5.54661e+06,31.2631,31.2631,31.2631,24.4937,0,0.22266,0,2.26812e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.77532e+06,31.29,31.29,31.29,24.4937,0,0.187627,0,1.91888e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,790327,31.34,31.34,31.34,24.4937,0,0.0275792,0,2.84131e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,31.3671,31.3671,31.3671,31.3671,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,250033,0,29.768,29.768,29.768,24.4937,0,0.00543874,0,431654
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,28.3289,28.3289,28.3289,28.3289,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,184769,28.5708,28.5708,28.5708,26.4113,0,0.0051386,0,327818
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,29.0931,29.0931,29.0931,29.0931,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,568015,29.8453,29.8453,29.8453,24.4937,0,0.0175904,0,1.45322e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.9905e+06,31.1761,31.1761,31.1761,24.4937,0,0.0755313,0,7.59874e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.69738e+06,31.2363,31.2363,31.2363,24.4937,0,0.0659248,0,6.68895e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,2.1947e+06,31.4557,31.4557,31.4557,24.4937,0,0.083559,0,8.75522e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.54433e+06,31.5223,31.5223,31.5223,24.4937,0,0.0982168,0,1.03879e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.49099e+06,31.544,31.544,31.544,24.4937,0,0.0961352,0,1.01992e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.89375e+06,31.5197,31.5197,31.5197,24.4937,0,0.110712,0,1.17053e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,89293.9,31.5205,31.5205,31.5205,24.4937,0,0.00168753,0,178445
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,31.5274,31.5274,31.5274,31.5274,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,824701,31.449,31.449,31.449,25.9005,0,0.0293661,0,3.06365e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.85888e+06,31.2412,31.2412,31.2412,24.4937,0,0.0703393,0,7.13292e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.93868e+06,31.2843,31.2843,31.2843,24.4937,0,0.114476,0,1.16985e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.8238e+06,31.3222,31.3222,31.3222,24.4937,0,0.154168,0,1.58415e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.35258e+06,31.2558,31.2558,31.2558,24.4937,0,0.135447,0,1.37827e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,5.36362e+06,31.3021,31.3021,31.3021,24.4937,0,0.220475,0,2.25884e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,6.39343e+06,31.3023,31.3023,31.3023,24.4937,0,0.262137,0,2.6858e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,7.04174e+06,31.3043,31.3043,31.3043,24.4937,0,0.287674,0,2.94823e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,7.20172e+06,31.3097,31.3097,31.3097,24.4937,0,0.292655,0,3.00165e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.45909e+06,31.2971,31.2971,31.2971,24.4937,0,0.051044,0,5.22571e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,31.2927,31.2927,31.2927,31.2927,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,79820.6,0,30.7759,30.7759,30.7759,24.4937,0,0.00164325,0,155343
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,30.2753,30.2753,30.2753,30.2753,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,25872.4,30.2777,30.2777,30.2777,29.3136,0,0.000768529,0,66896.1
10/16/2009 10:00,10,16,5,10,0,15,34,0,765506,30.3468,30.3468,30.3468,24.4937,0,0.0280869,0,2.48081e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,587390,30.4741,30.4741,30.4741,24.4937,0,0.0199907,0,1.79889e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,974656,30.6265,30.6265,30.6265,24.4937,0,0.0359067,0,3.31337e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,871165,30.7631,30.7631,30.7631,24.4937,0,0.0334031,0,3.1512e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.37793e+06,31.0505,31.0505,31.0505,24.4937,0,0.0905508,0,8.96087e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,3.19391e+06,31.249,31.249,31.249,24.4937,0,0.12298,0,1.25017e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,3.07254e+06,31.4062,31.4062,31.4062,24.4937,0,0.117647,0,1.22375e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,4.19175e+06,31.4007,31.4007,31.4007,24.4937,0,0.162322,0,1.68711e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,583439,31.292,31.292,31.292,24.4937,0,0.0194165,0,1.98634e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,31.2169,31.2169,31.2169,31.2169,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,736799,31.3342,31.3342,31.3342,26.7348,0,0.0258149,0,2.67857e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.54814e+06,31.2502,31.2502,31.2502,24.4937,0,0.0575279,0,5.82925e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,3.06273e+06,31.2708,31.2708,31.2708,24.4937,0,0.119725,0,1.22093e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.60767e+06,31.334,31.334,31.334,24.4937,0,0.144237,0,1.48466e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,3.25318e+06,31.2273,31.2273,31.2273,24.4937,0,0.130729,0,1.32464e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.85657e+06,31.3092,31.3092,31.3092,24.4937,0,0.195953,0,2.00969e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.71686e+06,31.3417,31.3417,31.3417,24.4937,0,0.186138,0,1.9181e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.62354e+06,31.3482,31.3482,31.3482,24.4937,0,0.181577,0,1.87288e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,5.21631e+06,31.309,31.309,31.309,24.4937,0,0.206291,0,2.11564e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.51018e+06,31.2912,31.2912,31.2912,24.4937,0,0.0546595,0,5.59097e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,31.2879,31.2879,31.2879,31.2879,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,310996,31.2496,31.2496,31.2496,26.4349,0,0.00902111,0,913898
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,564973,31.0792,31.0792,31.0792,24.4937,0,0.0196866,0,1.94344e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.71687e+06,31.0321,31.0321,31.0321,24.4937,0,0.0638965,0,6.29025e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.47421e+06,31.1964,31.1964,31.1964,24.4937,0,0.0959912,0,9.68315e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,2.18457e+06,31.1281,31.1281,31.1281,24.4937,0,0.0875662,0,8.74222e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.51918e+06,31.2791,31.2791,31.2791,24.4937,0,0.141217,0,1.44192e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.51038e+06,31.2968,31.2968,31.2968,24.4937,0,0.181279,0,1.85579e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,5.16568e+06,31.301,31.301,31.301,24.4937,0,0.208484,0,2.13563e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,5.2079e+06,31.3144,31.3144,31.3144,24.4937,0,0.209181,0,2.14699e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.36431e+06,31.286,31.286,31.286,24.4937,0,0.0487551,0,4.98321e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,31.2747,31.2747,31.2747,31.2747,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,206830,0,29.7013,29.7013,29.7013,24.4937,0,0.0053848,0,421966
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,28.2839,28.2839,28.2839,28.2839,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,363857,28.7369,28.7369,28.7369,25.5766,0,0.0117067,0,788052
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,801756,30.0299,30.0299,30.0299,24.4937,0,0.0287502,0,2.44163e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,2.07607e+06,30.8138,30.8138,30.8138,24.4937,0,0.0791349,0,7.53559e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.71451e+06,31.084,31.084,31.084,24.4937,0,0.106375,0,1.0549e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.38913e+06,31.0672,31.0672,31.0672,24.4937,0,0.0943034,0,9.32815e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,4.19522e+06,31.228,31.228,31.228,24.4937,0,0.169877,0,1.72151e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,5.49213e+06,31.2397,31.2397,31.2397,24.4937,0,0.224625,0,2.28023e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,6.23302e+06,31.2541,31.2541,31.2541,24.4937,0,0.25341,0,2.57793e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,6.62328e+06,31.2741,31.2741,31.2741,24.4937,0,0.268045,0,2.73491e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,2.08935e+06,31.2417,31.2417,31.2417,24.4937,0,0.076755,0,7.79399e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,31.2301,31.2301,31.2301,31.2301,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,788608,31.2596,31.2596,31.2596,26.7392,0,0.0281149,0,2.86784e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,478660,31.3216,31.3216,31.3216,26.7627,0,0.0164507,0,1.69163e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.60171e+06,31.2951,31.2951,31.2951,24.4937,0,0.100644,0,1.02997e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.97101e+06,31.3353,31.3353,31.3353,24.4937,0,0.116696,0,1.20142e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.87214e+06,31.2589,31.2589,31.2589,24.4937,0,0.116355,0,1.18455e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.83828e+06,31.2905,31.2905,31.2905,24.4937,0,0.197737,0,2.02242e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.94909e+06,31.3053,31.3053,31.3053,24.4937,0,0.243504,0,2.49595e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.74062e+06,31.3243,31.3243,31.3243,24.4937,0,0.274742,0,2.82398e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.83427e+06,31.3394,31.3394,31.3394,24.4937,0,0.27662,0,2.84955e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.97299e+06,31.2855,31.2855,31.2855,24.4937,0,0.073599,0,7.52202e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
