Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,31.2664,31.2664,31.2664,31.2664,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,1.99839e+06,0,21.7877,21.7877,24.4937,21.7877,0.0788625,0,2.34799e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,439699,0,20.2289,20.2289,24.4937,20.2289,0.0130296,0,836395,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,20.2046,20.2046,20.2046,20.2046,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,20.2046,20.2046,20.2046,20.2046,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,20.2046,20.2046,20.2046,20.2046,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,182128,21.33,21.33,23.064,21.33,0.0059166,0,235194,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,23.3255,23.3255,23.3255,23.3255,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.46704e+06,0,20.809,20.809,24.4937,20.809,0.0555967,0,2.86668e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,677582,0,20.2172,20.2172,24.4937,20.2172,0.0230502,0,1.48367e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,20.1848,20.1848,20.1848,20.1848,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,20.1848,20.1848,20.1848,20.1848,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,20.1848,20.1848,20.1848,20.1848,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,584885,24.5875,24.5875,26.5232,22.3747,0.0157677,0.00561045,406279,377566
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,959507,30.0135,30.0135,30.0135,24.4937,0,0.0367861,0,3.06145e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.27435e+06,31.0813,31.0813,31.0813,24.4937,0,0.0503337,0,4.98981e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,1.00448e+06,31.1554,31.1554,31.1554,24.4937,0,0.03884,0,3.89351e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,1.09511e+06,31.2045,31.2045,31.2045,24.4937,0,0.0414901,0,4.19088e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.54354e+06,31.5057,31.5057,31.5057,24.4937,0,0.0561764,0,5.92751e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,31.5917,31.5917,31.5917,31.5917,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.65678e+06,0,22.6876,22.6876,24.8111,22.3703,0.0295895,0.0340991,1.49485e+06,488354
10/25/2009 08:00,10,25,0,8,0,6.1,41,393727,0,20.4238,20.4238,24.4937,20.4238,0.0114968,0,704260,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,20.344,20.344,20.344,20.344,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,20.344,20.344,20.344,20.344,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,20.344,20.344,20.344,20.344,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,30677.2,20.4008,20.4008,21.7273,20.4008,0.000561685,0,33641.2,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,741190,25.8644,25.8644,29.0646,21.9746,0.0166103,0.0109279,769235,822232
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.39943e+06,30.8123,30.8123,30.8123,24.4937,0,0.0553857,0,5.27017e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.55701e+06,31.0731,31.0731,31.0731,24.4937,0,0.0609455,0,6.0345e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.7926e+06,31.3469,31.3469,31.3469,24.4937,0,0.10825,0,1.11634e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,3.27185e+06,31.5256,31.5256,31.5256,24.4937,0,0.127978,0,1.35421e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,31.5463,31.5463,31.5463,31.5463,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.85211e+06,0,22.616,22.616,24.8335,22.2762,0.0375609,0.0344018,1.94712e+06,527466
10/26/2009 08:00,10,26,1,8,0,3.3,47,98104.1,0,20.3865,20.3865,24.4937,20.3865,0.00239624,0,148131,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,29820.4,20.3994,20.3994,21.5488,20.3994,0.000625428,0,37074.3,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,20.7374,20.7374,20.7374,20.7374,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,574187,24.6299,24.6299,25.5681,23.5556,0.010391,0.0107622,199935,353363
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.32573e+06,29.8802,29.8802,29.8802,24.4937,0,0.0528121,0,4.27392e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.42184e+06,30.8087,30.8087,30.8087,24.4937,0,0.0569659,0,5.41333e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.76339e+06,31.1362,31.1362,31.1362,24.4937,0,0.111185,0,1.11604e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.84168e+06,31.3231,31.3231,31.3231,24.4937,0,0.152752,0,1.56985e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.74537e+06,31.3525,31.3525,31.3525,24.4937,0,0.190437,0,1.96551e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.76078e+06,31.3754,31.3754,31.3754,24.4937,0,0.190211,0,1.96973e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,508167,31.2593,31.2593,31.2593,24.4937,0,0.0164339,0,1.67308e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,31.1746,31.1746,31.1746,31.1746,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,35818,31.1716,31.1716,31.1716,29.8365,0,0.0006596,0,66262.3
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,31.1647,31.1647,31.1647,31.1647,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,73328.7,31.1895,31.1895,31.1895,27.8292,0,0.00195214,0,197424
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,422659,31.5519,31.5519,31.5519,24.4937,0,0.0148006,0,1.57007e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,31.7644,31.7644,31.7644,31.7644,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.20743e+06,31.9515,31.9515,31.9515,24.4937,0,0.0458918,0,5.1578e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.55203e+06,31.9906,31.9906,31.9906,24.4937,0,0.0592978,0,6.68958e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.58877e+06,31.9692,31.9692,31.9692,24.4937,0,0.0610312,0,6.86539e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.71663e+06,31.8812,31.8812,31.8812,24.4937,0,0.0662595,0,7.36588e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,31.856,31.856,31.856,31.856,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,760558,0,24.2727,24.2727,24.8185,23.5474,0.00529211,0.0224001,130398,733273
10/30/2009 08:00,10,30,5,8,0,11.1,83,347350,0,22.0217,22.0217,24.4937,22.0217,0.00757042,0,281624,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,21.6409,21.6409,21.6409,21.6409,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,796006,0,20.7958,20.7958,24.4937,20.7958,0.0265416,0,1.43539e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,179631,0,20.4416,20.4416,24.4937,20.4416,0.00226933,0,138402,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,20.4232,20.4232,20.4232,20.4232,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,20.4232,20.4232,20.4232,20.4232,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,20.4232,20.4232,20.4232,20.4232,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,20.4232,20.4232,20.4232,20.4232,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,20.4232,20.4232,20.4232,20.4232,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.45794e+06,28.1264,28.1264,28.2771,20.7895,0.0372911,0.020738,80231.1,3.39467e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.54146e+06,31.4052,31.4052,31.4052,24.4937,0,0.0616737,0,6.41538e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,568280,31.6756,31.6756,31.6756,24.4937,0,0.018564,0,2.00625e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,978473,31.9848,31.9848,31.9848,24.4937,0,0.0353051,0,3.98069e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,32.0643,32.0643,32.0643,32.0643,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,625655,0,25.9726,25.9726,26.0912,24.3751,0.0023204,0.0170875,8283.11,821421
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,23.9858,23.9858,23.9858,23.9858,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,650933,0,21.9546,21.9546,24.4937,21.9546,0.0204794,0,651767,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,419420,0,21.0089,21.0089,24.4937,21.0089,0.0105833,0,555061,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,20.7729,20.7729,20.7729,20.7729,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,20.7729,20.7729,20.7729,20.7729,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,367599,23.1495,23.1495,23.6651,22.7379,0.0082283,0.00507127,191492,94207
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.43533e+06,29.9871,29.9871,29.9871,24.4937,0,0.0571432,0,4.72725e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.83042e+06,31.3156,31.3156,31.3156,24.4937,0,0.0746079,0,7.6586e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.44465e+06,31.2919,31.2919,31.2919,24.4937,0,0.102749,0,1.05111e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.411e+06,31.2505,31.2505,31.2505,24.4937,0,0.101243,0,1.02942e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.77886e+06,31.3231,31.3231,31.3231,24.4937,0,0.10963,0,1.12665e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,3.23694e+06,31.5337,31.5337,31.5337,24.4937,0,0.126308,0,1.33822e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,31.5694,31.5694,31.5694,31.5694,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,117318,0,31.0377,31.0377,31.0377,24.4937,0,0.00165077,0,162556
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,30.5227,30.5227,30.5227,30.5227,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,30.5227,30.5227,30.5227,30.5227,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,30.5227,30.5227,30.5227,30.5227,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,30.5227,30.5227,30.5227,30.5227,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,299237,30.6266,30.6266,30.6266,24.4937,0,0.00990612,0,914740
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,950022,30.9381,30.9381,30.9381,24.4937,0,0.036584,0,3.54851e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.92671e+06,31.1071,31.1071,31.1071,24.4937,0,0.0791576,0,7.87764e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.1608e+06,31.14,31.14,31.14,24.4937,0,0.0443866,0,4.43956e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.52291e+06,31.4241,31.4241,31.4241,24.4937,0,0.0573713,0,5.98311e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.80805e+06,31.6918,31.6918,31.6918,24.4937,0,0.0681139,0,7.37802e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,31.7415,31.7415,31.7415,31.7415,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.60365e+06,0,22.1732,22.1732,24.2231,21.973,0.030854,0.0328996,1.58592e+06,495546
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.10681e+06,0,20.2841,20.2841,24.4937,20.2841,0.03983,0,2.52361e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,20.1882,20.1882,20.1882,20.1882,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.05592e+06,0,20.1294,20.1294,24.4937,20.1294,0.0391954,0,2.56948e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,457807,0,20.1421,20.1421,24.4937,20.1421,0.0121963,0,798843,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,20.1462,20.1462,20.1462,20.1462,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,840518,0,20.1297,20.1297,24.4937,20.1297,0.0285527,0,1.87479e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,776933,0,20.1426,20.1426,24.4937,20.1426,0.0256084,0,1.67712e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,20.1498,20.1498,20.1498,20.1498,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.73457e+06,0,20.1164,20.1164,24.4937,20.1164,0.0672962,0,4.43257e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,730245,0,20.149,20.149,24.4937,20.149,0.0236397,0,1.54591e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,20.1524,20.1524,20.1524,20.1524,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.16141e+06,0,20.1168,20.1168,24.4937,20.1168,0.0862148,0,5.67912e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.29563e+06,0,20.1535,20.1535,24.4937,20.1535,0.0476457,0,3.11253e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,20.155,20.155,20.155,20.155,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,220603,0,20.1554,20.1554,23.0475,20.1554,0.00523472,0,341794,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.11313e+06,0,20.0982,20.0982,24.4937,20.0982,0.3522,0,2.33741e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.39174e+06,0,20.1557,20.1557,24.4937,20.1557,0.368576,0,2.40658e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.20392e+06,0,20.1557,20.1557,24.4937,20.1557,0.174667,0,1.14046e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.05288e+06,0,20.1557,20.1557,24.4937,20.1557,0.0822416,0,5.36981e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.59339e+06,0,20.1557,20.1557,24.4937,20.1557,0.0653639,0,4.26782e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.53174e+06,0,20.1557,20.1557,24.4937,20.1557,0.0605608,0,3.95424e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.7532e+06,0,20.1556,20.1556,24.4937,20.1556,0.0701614,0,4.58115e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,840779,0,20.1556,20.1556,24.4937,20.1556,0.0305956,0,1.99773e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,404501,0,20.1556,20.1556,24.4937,20.1556,0.0154026,0,1.00572e+06,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,277795,0,20.1556,20.1556,24.4937,20.1556,0.0099776,0,651492,0
11/13/2009 17:00,11,13,5,17,0,5,45,179681,0,20.1555,20.1555,24.4937,20.1555,0.00582185,0,380142,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.1932e+06,0,20.1565,20.1565,24.4937,20.1565,0.0461955,0,3.01571e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.06602e+06,0,20.1558,20.1558,24.4937,20.1558,0.0818718,0,5.34555e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.67688e+06,0,20.103,20.103,24.4937,20.103,0.306933,0,2.03378e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,5.95117e+06,0,20.1556,20.1556,24.4937,20.1556,0.25353,0,1.65542e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.38591e+06,0,20.1557,20.1557,24.4937,20.1557,0.0960644,0,6.27239e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.23992e+06,0,20.1557,20.1557,24.4937,20.1557,0.0496431,0,3.24138e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,919504,0,20.1557,20.1557,24.4937,20.1557,0.0356332,0,2.32664e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,630261,0,20.1556,20.1556,24.4937,20.1556,0.0231742,0,1.51315e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,852753,0,20.1557,20.1557,24.4937,20.1557,0.0310458,0,2.02709e+06,0
