Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/14/2009 14:00,11,14,6,14,0,6.7,47,193028,0,20.1556,20.1556,24.4937,20.1556,0.00638479,0,416892,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,44063.7,51847.7,20.3203,20.3203,24.4937,20.3203,0.00121245,0,73507.1,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,20.807,20.807,20.807,20.807,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,20.807,20.807,20.807,20.807,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,916364,0,20.462,20.462,24.4937,20.462,0.0342307,0,2.08901e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.63086e+06,0,20.1797,20.1797,24.4937,20.1797,0.0640033,0,4.1565e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,20.1577,20.1577,20.1577,20.1577,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,6.8209e+06,0,20.1033,20.1033,24.4937,20.1033,0.2855,0,1.89144e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.62804e+06,0,20.1555,20.1555,24.4937,20.1555,0.238861,0,1.55969e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.88384e+06,0,20.1555,20.1555,24.4937,20.1555,0.0750618,0,4.90127e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.18893e+06,0,20.1555,20.1555,24.4937,20.1555,0.0473622,0,3.09259e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,859947,0,20.1555,20.1555,24.4937,20.1555,0.0330235,0,2.15634e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,623866,0,20.1554,20.1554,24.4937,20.1554,0.0228819,0,1.49413e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,947057,0,20.1555,20.1555,24.4937,20.1555,0.0350928,0,2.29146e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,208068,193526,21.0473,21.0473,24.4937,21.0473,0.0137161,0,621560,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,104175,280467,24.8329,24.8329,24.9984,24.3283,0.00558045,0.0061807,27785.6,93854.8
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,150583,26.6421,26.6421,26.6421,24.4937,0,0.00396392,0,128563
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,27.1738,27.1738,27.1738,27.1738,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,816303,0,23.6427,23.6427,24.9422,23.1943,0.0193012,0.0113383,623872,139571
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.60319e+06,0,20.4814,20.4814,24.4937,20.4814,0.063643,0,3.8562e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,20.1844,20.1844,20.1844,20.1844,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,7.91714e+06,0,20.1047,20.1047,24.4937,20.1047,0.315325,0,2.08749e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.44307e+06,0,20.1556,20.1556,24.4937,20.1556,0.230522,0,1.50519e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.84728e+06,0,20.1556,20.1556,24.4937,20.1556,0.0735837,0,4.80459e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.01494e+06,0,20.1556,20.1556,24.4937,20.1556,0.0397773,0,2.59724e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,729068,0,20.1556,20.1556,24.4937,20.1556,0.0274046,0,1.78938e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,499596,0,20.1556,20.1556,24.4937,20.1556,0.0175993,0,1.14916e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,658211,0,20.1556,20.1556,24.4937,20.1556,0.0233072,0,1.52185e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,157432,206116,21.1821,21.1821,24.4937,21.1821,0.0111024,0,496478,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,543569,26.3193,26.3193,26.3362,24.4769,0.0062289,0.013545,4744.44,560434
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,28.5455,28.5455,28.5455,28.5455,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,28.5455,28.5455,28.5455,28.5455,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,875040,0,24.2539,24.2539,25.3536,23.394,0.0172585,0.0156159,570494,278746
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.73361e+06,0,20.466,20.466,24.4937,20.466,0.0681795,0,4.13586e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,20.179,20.179,20.179,20.179,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,5.97146e+06,0,20.1015,20.1015,24.4937,20.1015,0.250571,0,1.65996e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.73245e+06,0,20.1556,20.1556,24.4937,20.1556,0.197936,0,1.29243e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.03259e+06,0,20.1556,20.1556,24.4937,20.1556,0.0799962,0,5.22337e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,916358,0,20.1556,20.1556,24.4937,20.1556,0.0354672,0,2.31584e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,657433,0,20.1555,20.1555,24.4937,20.1555,0.0243101,0,1.58735e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,414707,0,20.1555,20.1555,24.4937,20.1555,0.0139842,0,913117,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,532973,0,20.1554,20.1554,24.4937,20.1554,0.019021,0,1.24202e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71539.3,638785,24.9637,24.9637,28.3991,22.2975,0.0156342,0.0089875,777032,512383
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,151281,28.9407,28.9407,28.9407,24.4937,0,0.00385186,0,260205
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,166726,29.6653,29.6653,29.6653,24.4937,0,0.00447454,0,348813
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,29.9811,29.9811,29.9811,29.9811,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,480726,0,26.9552,26.9552,26.9552,24.4937,0,0.0169162,0,535991
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.36713e+06,0,21.4528,21.4528,24.4937,21.4528,0.053208,0,2.44225e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,20.374,20.374,20.374,20.374,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.32784e+07,0,20.111,20.111,24.4937,20.111,0.443777,0,2.93309e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.01417e+07,0,20.1557,20.1557,24.4937,20.1557,0.45438,0,2.9668e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.07835e+06,0,20.1557,20.1557,24.4937,20.1557,0.306244,0,1.99956e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,4.92539e+06,0,20.1557,20.1557,24.4937,20.1557,0.206283,0,1.34688e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.83455e+06,0,20.1557,20.1557,24.4937,20.1557,0.157107,0,1.0258e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.76703e+06,0,20.1557,20.1557,24.4937,20.1557,0.109999,0,7.18221e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.81169e+06,0,20.1556,20.1556,24.4937,20.1556,0.111959,0,7.31029e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.3668e+06,0,20.1556,20.1556,24.4937,20.1556,0.0531074,0,3.46761e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,815811,0,20.1556,20.1556,24.4937,20.1556,0.0295155,0,1.9272e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,610822,0,20.1556,20.1556,24.4937,20.1556,0.0224847,0,1.46813e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,480899,0,20.1556,20.1556,24.4937,20.1556,0.0169438,0,1.10635e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,1.986e+06,0,20.1568,20.1568,24.4937,20.1568,0.0779964,0,5.09125e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.23655e+06,0,20.156,20.156,24.4937,20.156,0.130497,0,8.5201e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.66353e+06,0,20.102,20.102,24.4937,20.102,0.283784,0,1.88094e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.32196e+06,0,20.1555,20.1555,24.4937,20.1555,0.270385,0,1.76551e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.54304e+06,0,20.1556,20.1556,24.4937,20.1556,0.146443,0,9.56196e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.39124e+06,0,20.1556,20.1556,24.4937,20.1556,0.0952644,0,6.22029e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.7487e+06,0,20.1556,20.1556,24.4937,20.1556,0.0672253,0,4.38951e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.67744e+06,0,20.1555,20.1555,24.4937,20.1555,0.0640762,0,4.18392e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.28666e+06,0,20.1555,20.1555,24.4937,20.1555,0.09054,0,5.91196e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.26067e+06,0,20.1555,20.1555,24.4937,20.1555,0.0461651,0,3.01444e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,871016,0,20.1555,20.1555,24.4937,20.1555,0.0296003,0,1.93282e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,857959,0,20.1554,20.1554,24.4937,20.1554,0.0290425,0,1.89641e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,863894,0,20.1554,20.1554,24.4937,20.1554,0.0292884,0,1.91249e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.50776e+06,0,20.1553,20.1553,24.4937,20.1553,0.10024,0,6.5456e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.59054e+06,0,20.1558,20.1558,24.4937,20.1558,0.145956,0,9.52964e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.25016e+06,0,20.0984,20.0984,24.4937,20.0984,0.229195,0,1.51965e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.89532e+06,0,20.1555,20.1555,24.4937,20.1555,0.204628,0,1.33615e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.57917e+06,0,20.1555,20.1555,24.4937,20.1555,0.103359,0,6.74891e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.84481e+06,0,20.1555,20.1555,24.4937,20.1555,0.0712657,0,4.65339e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.29248e+06,0,20.1555,20.1555,24.4937,20.1555,0.0475027,0,3.10177e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,947973,0,20.1554,20.1554,24.4937,20.1554,0.0328404,0,2.14439e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.07675e+06,0,20.1554,20.1554,24.4937,20.1554,0.0383262,0,2.50264e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,115398,0,20.1554,20.1554,24.4937,20.1554,0.00153118,0,99983.9,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.29442e+06,0,20.1627,20.1627,24.4937,20.1627,0.04759,0,3.10241e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.23572e+06,0,20.1557,20.1557,24.4937,20.1557,0.0883134,0,5.76626e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,5.93619e+06,0,20.1014,20.1014,24.4937,20.1014,0.262687,0,1.74135e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.12511e+06,0,20.1555,20.1555,24.4937,20.1555,0.215452,0,1.40683e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.73716e+06,0,20.1555,20.1555,24.4937,20.1555,0.110333,0,7.20433e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.94582e+06,0,20.1555,20.1555,24.4937,20.1555,0.0756474,0,4.9395e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.83091e+06,0,20.1555,20.1555,24.4937,20.1555,0.0706655,0,4.61424e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.41297e+06,0,20.1554,20.1554,24.4937,20.1554,0.0526634,0,3.4388e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.04471e+06,0,20.1554,20.1554,24.4937,20.1554,0.0799536,0,5.22085e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.25355e+06,0,20.1553,20.1553,24.4937,20.1553,0.0458431,0,2.99351e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.11303e+06,0,20.1553,20.1553,24.4937,20.1553,0.0398542,0,2.60247e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,986102,0,20.1552,20.1552,24.4937,20.1552,0.0344623,0,2.2504e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,947350,0,20.1552,20.1552,24.4937,20.1552,0.0328229,0,2.14337e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.74692e+06,0,20.1551,20.1551,24.4937,20.1551,0.110785,0,7.23452e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.73284e+06,0,20.1552,20.1552,24.4937,20.1552,0.153785,0,1.00425e+07,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.0116e+07,0,20.1012,20.1012,24.4937,20.1012,0.361429,0,2.39497e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,6.92535e+06,0,20.1557,20.1557,24.4937,20.1557,0.299375,0,1.95474e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.33081e+06,0,20.1557,20.1557,24.4937,20.1557,0.137254,0,8.96177e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.46616e+06,0,20.1557,20.1557,24.4937,20.1557,0.0595698,0,3.88952e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.19457e+06,0,20.1557,20.1557,24.4937,20.1557,0.0475702,0,3.10605e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.14867e+06,0,20.1558,20.1558,24.4937,20.1558,0.0437515,0,2.8566e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.47307e+06,0,20.1556,20.1556,24.4937,20.1556,0.0577529,0,3.77097e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,601967,0,20.1556,20.1556,24.4937,20.1556,0.0203364,0,1.32787e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,278850,0,20.1555,20.1555,24.4937,20.1555,0.0100226,0,654432,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,207443,0,20.1555,20.1555,24.4937,20.1555,0.0069938,0,456669,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98154.8,0,20.1555,20.1555,24.4937,20.1555,0.00239852,0,156615,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.14291e+06,0,20.1566,20.1566,24.4937,20.1566,0.0439284,0,2.86763e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.06292e+06,0,20.1568,20.1568,24.4937,20.1568,0.0821105,0,5.3599e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,20.1559,20.1559,20.1559,20.1559,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.4696e+07,0,20.1081,20.1081,24.4937,20.1081,0.503199,0,3.33404e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.27697e+07,0,20.1557,20.1557,24.4937,20.1557,0.587512,0,3.83609e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,9.8341e+06,0,20.1557,20.1557,24.4937,20.1557,0.43912,0,2.86716e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.77017e+06,0,20.1557,20.1557,24.4937,20.1557,0.338694,0,2.21146e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.04407e+06,0,20.1557,20.1557,24.4937,20.1557,0.257294,0,1.67998e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.78172e+06,0,20.1556,20.1556,24.4937,20.1556,0.199857,0,1.30495e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.67123e+06,0,20.1556,20.1556,24.4937,20.1556,0.1951,0,1.27391e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.79888e+06,0,20.1556,20.1556,24.4937,20.1556,0.11405,0,7.44693e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.05486e+06,0,20.1556,20.1556,24.4937,20.1556,0.0814581,0,5.31881e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.56454e+06,0,20.1556,20.1556,24.4937,20.1556,0.0620583,0,4.05211e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.57665e+06,0,20.1556,20.1556,24.4937,20.1556,0.061433,0,4.01128e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.09382e+06,0,20.1568,20.1568,24.4937,20.1568,0.16848,0,1.0998e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.42501e+06,0,20.1554,20.1554,24.4937,20.1554,0.228643,0,1.49298e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.77221e+06,0,20.0998,20.0998,24.4937,20.0998,0.326189,0,2.16356e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.42927e+06,0,20.1555,20.1555,24.4937,20.1555,0.322306,0,2.10455e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.87387e+06,0,20.1555,20.1555,24.4937,20.1555,0.204274,0,1.33383e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.46621e+06,0,20.1555,20.1555,24.4937,20.1555,0.142885,0,9.32977e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.77862e+06,0,20.1555,20.1555,24.4937,20.1555,0.112204,0,7.32651e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,1.96166e+06,0,20.1555,20.1555,24.4937,20.1555,0.076491,0,4.99462e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,2.94102e+06,0,20.1554,20.1554,24.4937,20.1554,0.119407,0,7.79696e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.83407e+06,0,20.1554,20.1554,24.4937,20.1554,0.0708249,0,4.62468e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.62202e+06,0,20.1554,20.1554,24.4937,20.1554,0.0616516,0,4.02573e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.38005e+06,0,20.1554,20.1554,24.4937,20.1554,0.0512563,0,3.34697e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.36742e+06,0,20.1553,20.1553,24.4937,20.1553,0.0507125,0,3.3115e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,2.98538e+06,0,20.1553,20.1553,24.4937,20.1553,0.12035,0,7.85878e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.41202e+06,0,20.1552,20.1552,24.4937,20.1552,0.182726,0,1.19322e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,6.78787e+06,0,20.1022,20.1022,24.4937,20.1022,0.294689,0,1.95382e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.13196e+06,0,20.1553,20.1553,24.4937,20.1553,0.261409,0,1.70697e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.43261e+06,0,20.1554,20.1554,24.4937,20.1554,0.141336,0,9.22896e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.25969e+06,0,20.1554,20.1554,24.4937,20.1554,0.0893199,0,5.83242e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.71319e+06,0,20.1554,20.1554,24.4937,20.1554,0.0655749,0,4.28194e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.22148e+06,0,20.1553,20.1553,24.4937,20.1553,0.044473,0,2.90404e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.42112e+06,0,20.1553,20.1553,24.4937,20.1553,0.0530167,0,3.46197e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,457272,0,20.1553,20.1553,24.4937,20.1553,0.0121755,0,795064,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61614.7,0,20.1553,20.1553,24.4937,20.1553,0.00101269,0,66129,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.49913e+06,0,20.1608,20.1608,24.4937,20.1608,0.0563222,0,3.67321e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.40406e+06,0,20.1555,20.1555,24.4937,20.1555,0.0946997,0,6.18358e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.88182e+06,0,20.101,20.101,24.4937,20.101,0.211389,0,1.40013e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.4868e+06,0,20.1554,20.1554,24.4937,20.1554,0.186266,0,1.21629e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.87457e+06,0,20.1554,20.1554,24.4937,20.1554,0.0725966,0,4.7404e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,541173,0,20.1554,20.1554,24.4937,20.1554,0.0193132,0,1.26111e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,275338,0,20.1554,20.1554,24.4937,20.1554,0.00808006,0,527614,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150206,0,20.1554,20.1554,24.4937,20.1554,0.00284388,0,185701,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,355306,0,20.1553,20.1553,24.4937,20.1553,0.0102551,0,669651,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,472172,0,20.1566,20.1566,23.4091,20.1566,0.0160857,0,1.04999e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.46321e+06,0,20.1571,20.1571,24.4937,20.1571,0.0557009,0,3.63568e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,20.156,20.156,20.156,20.156,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,20.156,20.156,20.156,20.156,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,20.156,20.156,20.156,20.156,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,20.156,20.156,20.156,20.156,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,20.156,20.156,20.156,20.156,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,20.156,20.156,20.156,20.156,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,20.156,20.156,20.156,20.156,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,20.156,20.156,20.156,20.156,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,20.156,20.156,20.156,20.156,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,20.156,20.156,20.156,20.156,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,20.156,20.156,20.156,20.156,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.23414e+06,0,20.1006,20.1006,23.9293,20.1006,0.229955,0,1.52424e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,4.90036e+06,0,20.1553,20.1553,24.4937,20.1553,0.205318,0,1.34072e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.89063e+06,0,20.1553,20.1553,24.4937,20.1553,0.117155,0,7.65015e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.21166e+06,0,20.1553,20.1553,24.4937,20.1553,0.0872671,0,5.6985e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.62245e+06,0,20.1553,20.1553,24.4937,20.1553,0.0618144,0,4.03647e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.08246e+06,0,20.1553,20.1553,24.4937,20.1553,0.0407315,0,2.65977e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.38036e+06,0,20.1552,20.1552,24.4937,20.1552,0.0535977,0,3.49995e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,667559,0,20.1552,20.1552,24.4937,20.1552,0.02303,0,1.50388e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,484914,0,20.1552,20.1552,24.4937,20.1552,0.0153185,0,1.00032e+06,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,530179,0,20.1552,20.1552,24.4937,20.1552,0.0172131,0,1.12405e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,504725,0,20.1551,20.1551,24.4937,20.1551,0.0161371,0,1.05379e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.20918e+06,0,20.1565,20.1565,24.4937,20.1565,0.0871861,0,5.6917e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.3829e+06,0,20.1551,20.1551,24.4937,20.1551,0.138157,0,9.02196e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.2523e+07,0,20.1022,20.1022,24.4937,20.1022,0.415002,0,2.75167e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,9.97521e+06,0,20.1556,20.1556,24.4937,20.1556,0.445362,0,2.908e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.10475e+06,0,20.1556,20.1556,24.4937,20.1556,0.306718,0,2.00271e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.24078e+06,0,20.1556,20.1556,24.4937,20.1556,0.220102,0,1.43715e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.33159e+06,0,20.1556,20.1556,24.4937,20.1556,0.178891,0,1.16807e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.49701e+06,0,20.1556,20.1556,24.4937,20.1556,0.141624,0,9.24737e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.81032e+06,0,20.1555,20.1555,24.4937,20.1555,0.15535,0,1.01438e+07,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.09895e+06,0,20.1556,20.1556,24.4937,20.1556,0.0823141,0,5.37474e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.75834e+06,0,20.1555,20.1555,24.4937,20.1555,0.0675302,0,4.40947e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.74227e+06,0,20.1555,20.1555,24.4937,20.1555,0.0668362,0,4.3642e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.70259e+06,0,20.1554,20.1554,24.4937,20.1554,0.0651221,0,4.25232e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.47702e+06,0,20.156,20.156,24.4937,20.156,0.140699,0,9.18608e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.66577e+06,0,20.1553,20.1553,24.4937,20.1553,0.193716,0,1.26497e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,8.81922e+06,0,20.0985,20.0985,24.4937,20.0985,0.333542,0,2.21267e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,6.87157e+06,0,20.1555,20.1555,24.4937,20.1555,0.295847,0,1.93177e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.64253e+06,0,20.1556,20.1556,24.4937,20.1556,0.148804,0,9.71615e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.56916e+06,0,20.1556,20.1556,24.4937,20.1556,0.0601203,0,3.92556e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.21646e+06,0,20.1556,20.1556,24.4937,20.1556,0.0467903,0,3.0552e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.0079e+06,0,20.1555,20.1555,24.4937,20.1555,0.0377064,0,2.46208e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.36468e+06,0,20.1555,20.1555,24.4937,20.1555,0.0530135,0,3.46161e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,628154,0,20.1554,20.1554,24.4937,20.1554,0.0214159,0,1.3984e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,255424,0,20.1554,20.1554,24.4937,20.1554,0.00902678,0,589427,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,181320,0,20.1554,20.1554,24.4937,20.1554,0.0058911,0,384677,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,117381,0,20.1554,20.1554,24.4937,20.1554,0.00320348,0,209182,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.26161e+06,0,20.1558,20.1558,24.4937,20.1558,0.0490848,0,3.20485e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.20789e+06,0,20.1558,20.1558,24.4937,20.1558,0.0876173,0,5.72068e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,20.1565,20.1565,20.1565,20.1565,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.4774e+06,0,20.1003,20.1003,23.852,20.1003,0.193302,0,1.2806e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.73087e+06,0,20.1553,20.1553,24.4937,20.1553,0.197154,0,1.28742e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.3905e+06,0,20.1553,20.1553,24.4937,20.1553,0.0951566,0,6.21365e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.70495e+06,0,20.1553,20.1553,24.4937,20.1553,0.065293,0,4.2636e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,849689,0,20.1553,20.1553,24.4937,20.1553,0.0307978,0,2.01109e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,436134,0,20.1552,20.1552,24.4937,20.1552,0.0148762,0,971421,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,807684,0,20.1554,20.1554,24.4937,20.1554,0.0290273,0,1.8954e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,129801,170461,21.1863,21.1863,24.4937,21.1863,0.00913509,0,414468,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,22.9889,22.9889,22.9889,22.9889,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,22.9889,22.9889,22.9889,22.9889,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,22.9889,22.9889,22.9889,22.9889,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,774762,0,21.6873,21.6873,24.4937,21.6873,0.0282336,0,1.25111e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.65443e+06,0,20.3037,20.3037,24.4937,20.3037,0.0641406,0,4.04942e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
