Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,20.1684,20.1684,20.1684,20.1684,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.62603e+06,0,20.0997,20.0997,23.7484,20.0997,0.153453,0,1.01565e+07,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.86507e+06,0,20.1551,20.1551,24.4937,20.1551,0.158332,0,1.03394e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.57461e+06,0,20.1553,20.1553,24.4937,20.1553,0.0597248,0,3.90004e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,928159,0,20.1552,20.1552,24.4937,20.1552,0.0320942,0,2.09576e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,577885,0,20.1552,20.1552,24.4937,20.1552,0.019225,0,1.25541e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,456036,0,20.1552,20.1552,24.4937,20.1552,0.014087,0,919904,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,663136,0,20.1551,20.1551,24.4937,20.1551,0.0228316,0,1.49096e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.19907e+06,0,20.1603,20.1603,24.4937,20.1603,0.0435437,0,2.84018e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.26648e+06,0,20.1553,20.1553,24.4937,20.1553,0.0896591,0,5.85472e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,20.1548,20.1548,20.1548,20.1548,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,5.87213e+06,0,20.104,20.104,24.4937,20.104,0.259028,0,1.71572e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,4.97847e+06,0,20.1552,20.1552,24.4937,20.1552,0.208646,0,1.36247e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.02342e+06,0,20.1553,20.1553,24.4937,20.1553,0.0791936,0,5.17135e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,738293,0,20.1552,20.1552,24.4937,20.1552,0.0277455,0,1.81179e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,433130,0,20.1552,20.1552,24.4937,20.1552,0.0147357,0,962256,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174012,0,20.1552,20.1552,24.4937,20.1552,0.00384059,0,250795,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,370502,0,20.1551,20.1551,24.4937,20.1551,0.0121058,0,790530,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,322607,0,20.1552,20.1552,23.4091,20.1552,0.0111479,0,727961,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.08533e+06,0,20.1558,20.1558,24.4937,20.1558,0.0409912,0,2.6764e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.44236e+07,0,20.1062,20.1062,24.4937,20.1062,0.486664,0,3.2237e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.15776e+07,0,20.1558,20.1558,24.4937,20.1558,0.526776,0,3.43945e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,7.99376e+06,0,20.1558,20.1558,24.4937,20.1558,0.350284,0,2.28708e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.0741e+06,0,20.1558,20.1558,24.4937,20.1558,0.214792,0,1.40243e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.66514e+06,0,20.1557,20.1557,24.4937,20.1557,0.153956,0,1.00522e+07,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.08585e+06,0,20.1557,20.1557,24.4937,20.1557,0.127483,0,8.32375e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.51474e+06,0,20.1557,20.1557,24.4937,20.1557,0.146438,0,9.56154e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.29879e+06,0,20.1557,20.1557,24.4937,20.1557,0.0944895,0,6.1695e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.65438e+06,0,20.1557,20.1557,24.4937,20.1557,0.0661819,0,4.32121e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.2532e+06,0,20.1557,20.1557,24.4937,20.1557,0.0505794,0,3.3025e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.03424e+06,0,20.1557,20.1557,24.4937,20.1557,0.040903,0,2.67071e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.89623e+06,0,20.1567,20.1567,24.4937,20.1567,0.11781,0,7.69046e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.55352e+06,0,20.1564,20.1564,24.4937,20.1564,0.189947,0,1.24003e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.08913e+07,0,20.105,20.105,24.4937,20.105,0.380342,0,2.51989e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.29368e+06,0,20.1558,20.1558,24.4937,20.1558,0.364161,0,2.37769e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.80867e+06,0,20.1558,20.1558,24.4937,20.1558,0.247601,0,1.61662e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.48238e+06,0,20.1559,20.1559,24.4937,20.1559,0.186988,0,1.22086e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.65031e+06,0,20.1558,20.1558,24.4937,20.1558,0.151307,0,9.87906e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.16749e+06,0,20.1558,20.1558,24.4937,20.1558,0.088296,0,5.76499e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.28806e+06,0,20.1558,20.1558,24.4937,20.1558,0.0923098,0,6.02707e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.32007e+06,0,20.1558,20.1558,24.4937,20.1558,0.0510837,0,3.33539e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,764893,0,20.1557,20.1557,24.4937,20.1557,0.0291245,0,1.90163e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,575882,0,20.1557,20.1557,24.4937,20.1557,0.0210131,0,1.37202e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,559463,0,20.1557,20.1557,24.4937,20.1557,0.0202971,0,1.32528e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.08687e+06,0,20.1562,20.1562,24.4937,20.1562,0.083521,0,5.45272e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.54247e+06,0,20.1565,20.1565,24.4937,20.1565,0.144523,0,9.43475e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,20.1556,20.1556,20.1556,20.1556,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.02212e+07,0,20.1057,20.1057,24.4937,20.1057,0.375412,0,2.48603e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.23971e+06,0,20.1557,20.1557,24.4937,20.1557,0.313809,0,2.04897e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.18613e+06,0,20.1558,20.1558,24.4937,20.1558,0.173803,0,1.1348e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.92785e+06,0,20.1558,20.1558,24.4937,20.1558,0.0780879,0,5.09853e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.42008e+06,0,20.1558,20.1558,24.4937,20.1558,0.0557551,0,3.6404e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.23501e+06,0,20.1557,20.1557,24.4937,20.1557,0.0475414,0,3.10413e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.47637e+06,0,20.1557,20.1557,24.4937,20.1557,0.0579475,0,3.78362e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,635883,0,20.1556,20.1556,24.4937,20.1556,0.0217959,0,1.42315e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,371199,0,20.1556,20.1556,24.4937,20.1556,0.0123321,0,805222,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,426496,0,20.1557,20.1557,24.4937,20.1557,0.0128809,0,841041,0
12/13/2009 17:00,12,13,0,17,0,5,47,380151,0,20.1556,20.1556,24.4937,20.1556,0.0109191,0,712959,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.63984e+06,0,20.1555,20.1555,24.4937,20.1555,0.0643059,0,4.19897e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.71933e+06,0,20.1562,20.1562,24.4937,20.1562,0.108977,0,7.11471e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,20.1561,20.1561,20.1561,20.1561,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.26391e+06,0,20.1018,20.1018,24.4937,20.1018,0.295004,0,1.95556e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.16573e+06,0,20.1556,20.1556,24.4937,20.1556,0.26329,0,1.71917e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.65203e+06,0,20.1556,20.1556,24.4937,20.1556,0.15133,0,9.881e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.31161e+06,0,20.1556,20.1556,24.4937,20.1556,0.0918875,0,5.99977e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.26645e+06,0,20.1556,20.1556,24.4937,20.1556,0.0488174,0,3.18754e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,938743,0,20.1555,20.1555,24.4937,20.1555,0.0346476,0,2.26234e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.25486e+06,0,20.1555,20.1555,24.4937,20.1555,0.0482275,0,3.1491e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,429194,0,20.1554,20.1554,24.4937,20.1554,0.0130211,0,850242,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,164686,0,20.1554,20.1554,24.4937,20.1554,0.00519024,0,338911,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,70984.4,0,20.1554,20.1554,24.4937,20.1554,0.00126363,0,82512.1,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.01847e+06,0,20.1564,20.1564,24.4937,20.1564,0.0385701,0,2.51799e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.9584e+06,0,20.1564,20.1564,24.4937,20.1564,0.0776075,0,5.06646e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,20.1557,20.1557,20.1557,20.1557,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.58099e+06,0,20.1002,20.1002,23.9308,20.1002,0.198902,0,1.31854e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.6257e+06,0,20.1553,20.1553,24.4937,20.1553,0.192554,0,1.25736e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.84247e+06,0,20.1554,20.1554,24.4937,20.1554,0.0716309,0,4.6774e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,988023,0,20.1554,20.1554,24.4937,20.1554,0.0367914,0,2.40243e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,784587,0,20.1553,20.1553,24.4937,20.1553,0.0280286,0,1.83024e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,574466,0,20.1553,20.1553,24.4937,20.1553,0.0190963,0,1.24698e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,784746,0,20.1552,20.1552,24.4937,20.1552,0.0280246,0,1.83002e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75602.5,0,20.1552,20.1552,24.4937,20.1552,0.00145639,0,95103.7,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,994094,0,20.1578,20.1578,24.4937,20.1578,0.0370086,0,2.4152e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,1.98797e+06,0,20.1559,20.1559,24.4937,20.1559,0.0778109,0,5.0803e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.06867e+07,0,20.1012,20.1012,24.4937,20.1012,0.358498,0,2.37761e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.52232e+06,0,20.1556,20.1556,24.4937,20.1556,0.423616,0,2.76598e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.20269e+06,0,20.1557,20.1557,24.4937,20.1557,0.265234,0,1.73182e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.06447e+06,0,20.1556,20.1556,24.4937,20.1556,0.126545,0,8.26269e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.33063e+06,0,20.1556,20.1556,24.4937,20.1556,0.0939684,0,6.1356e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.82298e+06,0,20.1557,20.1557,24.4937,20.1557,0.0715197,0,4.6698e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.25882e+06,0,20.1556,20.1556,24.4937,20.1556,0.0902993,0,5.89608e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.0781e+06,0,20.1556,20.1556,24.4937,20.1556,0.0408096,0,2.66465e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,532632,70935.4,20.3845,20.3845,24.4937,20.3845,0.0211195,0,1.29991e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,347430,0,20.7347,20.7347,24.4937,20.7347,0.012951,0,732715,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,344722,0,20.4368,20.4368,24.4937,20.4368,0.011769,0,718671,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.5938e+06,0,20.2102,20.2102,24.4937,20.2102,0.0631628,0,4.07424e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.52939e+06,0,20.1565,20.1565,24.4937,20.1565,0.100679,0,6.57254e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,20.1555,20.1555,20.1555,20.1555,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.67367e+06,0,20.1005,20.1005,24.4937,20.1005,0.278515,0,1.8465e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.85444e+06,0,20.1555,20.1555,24.4937,20.1555,0.248648,0,1.62358e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.76378e+06,0,20.1556,20.1556,24.4937,20.1556,0.112143,0,7.32236e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.45965e+06,0,20.1556,20.1556,24.4937,20.1556,0.0573726,0,3.74615e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.55512e+06,0,20.1557,20.1557,24.4937,20.1557,0.0601259,0,3.92586e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.13126e+06,0,20.1556,20.1556,24.4937,20.1556,0.0428812,0,2.7999e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.68105e+06,0,20.1559,20.1559,24.4937,20.1559,0.0644605,0,4.2087e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,811969,0,20.1555,20.1555,24.4937,20.1555,0.0291792,0,1.90532e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,571672,0,20.1554,20.1554,24.4937,20.1554,0.018973,0,1.23891e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,476282,0,20.1553,20.1553,24.4937,20.1553,0.0149472,0,976037,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,458585,0,20.1553,20.1553,24.4937,20.1553,0.0142,0,927257,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.06699e+06,0,20.1564,20.1564,24.4937,20.1564,0.0809964,0,5.28767e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.54586e+06,0,20.1557,20.1557,24.4937,20.1557,0.143962,0,9.39974e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,20.1558,20.1558,20.1558,20.1558,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,6.99909e+06,0,20.1009,20.1009,24.4937,20.1009,0.299761,0,1.98802e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.82801e+06,0,20.1554,20.1554,24.4937,20.1554,0.247348,0,1.61514e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.19339e+06,0,20.1554,20.1554,24.4937,20.1554,0.130694,0,8.534e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.18607e+06,0,20.1554,20.1554,24.4937,20.1554,0.0455294,0,2.97296e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.10732e+06,0,20.1555,20.1555,24.4937,20.1555,0.0408043,0,2.66439e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,975382,0,20.1555,20.1555,24.4937,20.1555,0.0340839,0,2.22555e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.34151e+06,0,20.1553,20.1553,24.4937,20.1553,0.0496868,0,3.24451e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,373868,0,20.1553,20.1553,24.4937,20.1553,0.0106417,0,694905,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75438.7,0,20.1553,20.1553,24.4937,20.1553,0.00144954,0,94654.8,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.58114e+06,0,20.1593,20.1593,24.4937,20.1593,0.0599921,0,3.91398e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.36261e+06,0,20.1554,20.1554,24.4937,20.1554,0.0929532,0,6.06962e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,20.1552,20.1552,20.1552,20.1552,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.17625e+06,0,20.0978,20.0978,24.4937,20.0978,0.225916,0,1.498e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.56736e+06,0,20.1554,20.1554,24.4937,20.1554,0.189714,0,1.23879e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.36213e+06,0,20.1555,20.1555,24.4937,20.1555,0.0938154,0,6.12586e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.63761e+06,0,20.1554,20.1554,24.4937,20.1554,0.062317,0,4.06913e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,968168,0,20.1554,20.1554,24.4937,20.1554,0.0336998,0,2.20052e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,745729,0,20.1554,20.1554,24.4937,20.1554,0.0242943,0,1.58638e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.14167e+06,0,20.1553,20.1553,24.4937,20.1553,0.041081,0,2.68255e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99907.5,0,20.1553,20.1553,24.4937,20.1553,0.000885959,0,57852.7,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.35222e+06,0,20.1631,20.1631,24.4937,20.1631,0.0500715,0,3.26395e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.41293e+06,0,20.1556,20.1556,24.4937,20.1556,0.0960873,0,6.27399e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,20.155,20.155,20.155,20.155,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,6.77153e+06,0,20.1048,20.1048,24.4937,20.1048,0.294447,0,1.9507e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.20331e+06,0,20.1555,20.1555,24.4937,20.1555,0.218943,0,1.42964e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.12825e+06,0,20.1555,20.1555,24.4937,20.1555,0.127711,0,8.33909e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.20312e+06,0,20.1555,20.1555,24.4937,20.1555,0.0461586,0,3.01401e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,828183,0,20.1555,20.1555,24.4937,20.1555,0.0316208,0,2.06475e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,640647,0,20.1554,20.1554,24.4937,20.1554,0.0235727,0,1.53924e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.03397e+06,0,20.1556,20.1556,24.4937,20.1556,0.0387247,0,2.52854e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,250271,0,20.1554,20.1554,24.4937,20.1554,0.00880808,0,575146,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,180581,0,20.1554,20.1554,24.4937,20.1554,0.00585993,0,382642,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,946828,0,20.1563,20.1563,24.4937,20.1563,0.0354749,0,2.31596e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.82963e+06,0,20.1557,20.1557,24.4937,20.1557,0.0723452,0,4.72371e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.42906e+07,0,20.1048,20.1048,24.4937,20.1048,0.474819,0,3.14855e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.21247e+07,0,20.1556,20.1556,24.4937,20.1556,0.553942,0,3.61697e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.03916e+06,0,20.1556,20.1556,24.4937,20.1556,0.399702,0,2.60984e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.62275e+06,0,20.1556,20.1556,24.4937,20.1556,0.237843,0,1.553e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.06641e+06,0,20.1556,20.1556,24.4937,20.1556,0.212114,0,1.385e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.69873e+06,0,20.1556,20.1556,24.4937,20.1556,0.195438,0,1.27612e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.0288e+06,0,20.1555,20.1555,24.4937,20.1555,0.210266,0,1.37296e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.70364e+06,0,20.1555,20.1555,24.4937,20.1555,0.106835,0,6.97598e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.89577e+06,0,20.1555,20.1555,24.4937,20.1555,0.072034,0,4.70356e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.64391e+06,0,20.1555,20.1555,24.4937,20.1555,0.0628257,0,4.10234e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,985662,0,20.1554,20.1554,24.4937,20.1554,0.0367709,0,2.40106e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.58894e+06,0,20.1573,20.1573,24.4937,20.1573,0.145628,0,9.50501e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.08457e+06,0,20.1555,20.1555,24.4937,20.1555,0.212756,0,1.38923e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,20.1553,20.1553,20.1553,20.1553,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.46252e+06,0,20.0956,20.0956,23.9877,20.0956,0.289946,0,1.92578e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.24894e+06,0,20.1554,20.1554,24.4937,20.1554,0.313669,0,2.0482e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.78814e+06,0,20.1554,20.1554,24.4937,20.1554,0.200363,0,1.30832e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.31881e+06,0,20.1554,20.1554,24.4937,20.1554,0.13626,0,8.89742e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.90039e+06,0,20.1554,20.1554,24.4937,20.1554,0.0740924,0,4.83807e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.39023e+06,0,20.1554,20.1554,24.4937,20.1554,0.054126,0,3.53434e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.02073e+06,0,20.1562,20.1562,24.4937,20.1562,0.0792476,0,5.17375e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.39126e+06,0,20.1554,20.1554,24.4937,20.1554,0.0518507,0,3.38575e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.33329e+06,0,20.1553,20.1553,24.4937,20.1553,0.0493065,0,3.21969e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.31308e+06,0,20.1552,20.1552,24.4937,20.1552,0.0484105,0,3.16122e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.32775e+06,0,20.1552,20.1552,24.4937,20.1552,0.0490264,0,3.20148e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.06749e+06,0,20.1553,20.1553,24.4937,20.1553,0.123948,0,8.09376e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.17194e+06,0,20.1551,20.1551,24.4937,20.1551,0.171728,0,1.12142e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.15979e+06,0,20.0984,20.0984,24.4937,20.0984,0.314412,0,2.08603e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.06496e+06,0,20.1554,20.1554,24.4937,20.1554,0.305228,0,1.99308e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.596e+06,0,20.1555,20.1555,24.4937,20.1555,0.192073,0,1.25418e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.50282e+06,0,20.1554,20.1554,24.4937,20.1554,0.144502,0,9.4356e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.13941e+06,0,20.1554,20.1554,24.4937,20.1554,0.128213,0,8.37201e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.87266e+06,0,20.1554,20.1554,24.4937,20.1554,0.116338,0,7.5967e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.27532e+06,0,20.1553,20.1553,24.4937,20.1553,0.1343,0,8.76971e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.33407e+06,0,20.1553,20.1553,24.4937,20.1553,0.0925793,0,6.04539e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.89813e+06,0,20.1553,20.1553,24.4937,20.1553,0.0735763,0,4.80454e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.77388e+06,0,20.1552,20.1552,24.4937,20.1552,0.0682008,0,4.45358e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.73502e+06,0,20.1552,20.1552,24.4937,20.1552,0.0665235,0,4.3441e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.70666e+06,0,20.1553,20.1553,24.4937,20.1553,0.152489,0,9.95746e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,4.99845e+06,0,20.1551,20.1551,24.4937,20.1551,0.209347,0,1.36709e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.27374e+07,0,20.1091,20.1091,24.4937,20.1091,0.45077,0,2.98313e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.65168e+06,0,20.1556,20.1556,24.4937,20.1556,0.381882,0,2.49352e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.74644e+06,0,20.1556,20.1556,24.4937,20.1556,0.245207,0,1.60107e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.35292e+06,0,20.1556,20.1556,24.4937,20.1556,0.138568,0,9.04771e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.10011e+06,0,20.1556,20.1556,24.4937,20.1556,0.0857444,0,5.59867e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.8063e+06,0,20.1556,20.1556,24.4937,20.1556,0.0725127,0,4.73474e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.11081e+06,0,20.1555,20.1555,24.4937,20.1555,0.0858283,0,5.60422e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.32078e+06,0,20.1555,20.1555,24.4937,20.1555,0.0511249,0,3.33826e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,851291,0,20.1555,20.1555,24.4937,20.1555,0.0310749,0,2.02909e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,648549,0,20.1554,20.1554,24.4937,20.1554,0.0241481,0,1.57681e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,725611,0,20.1555,20.1555,24.4937,20.1555,0.0262022,0,1.71093e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.27609e+06,0,20.1562,20.1562,24.4937,20.1562,0.0912316,0,5.95615e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.54772e+06,0,20.156,20.156,24.4937,20.156,0.144636,0,9.44315e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,20.1554,20.1554,20.1554,20.1554,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.0116e+07,0,20.1013,20.1013,24.4937,20.1013,0.363949,0,2.41294e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.17003e+06,0,20.1555,20.1555,24.4937,20.1555,0.358268,0,2.33937e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.72502e+06,0,20.1555,20.1555,24.4937,20.1555,0.243977,0,1.59307e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.25679e+06,0,20.1556,20.1556,24.4937,20.1556,0.178802,0,1.1675e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.47722e+06,0,20.1555,20.1555,24.4937,20.1555,0.1435,0,9.37003e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.11566e+06,0,20.1555,20.1555,24.4937,20.1555,0.127235,0,8.30799e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.26722e+06,0,20.1555,20.1555,24.4937,20.1555,0.132998,0,8.68435e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.18623e+06,0,20.1554,20.1554,24.4937,20.1554,0.0863172,0,5.63628e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.36734e+06,0,20.1554,20.1554,24.4937,20.1554,0.0531212,0,3.4687e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.11613e+06,0,20.1553,20.1553,24.4937,20.1553,0.0422679,0,2.76005e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.27473e+06,0,20.1556,20.1556,24.4937,20.1556,0.0470435,0,3.0717e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.23132e+06,0,20.1555,20.1555,24.4937,20.1555,0.131264,0,8.57112e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,4.91693e+06,0,20.1554,20.1554,24.4937,20.1554,0.205831,0,1.34402e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,20.1551,20.1551,20.1551,20.1551,0,0,0,0
