Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,2.08757e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,2.08757e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,1.70159e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,1.37579e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,1.14998e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,1.8489e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.35468e+07,0,3.52584e+07,16.6308,16.6308,20.2882,16.6308,0.520019,0,2.87312e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.08051e+07,0,4.07699e+07,16.6899,16.6899,20.2882,16.6899,0.545705,0,2.95744e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,7.04065e+06,0,5.77071e+07,16.6899,16.6899,20.2882,16.6899,0.34226,0,1.85485e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,4.2322e+06,0,5.43077e+07,16.6899,16.6899,20.2882,16.6899,0.196506,0,1.06494e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,2.55603e+06,0,5.23013e+07,16.6899,16.6899,20.2882,16.6899,0.115103,0,6.2379e+06,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,1.60047e+06,0,5.11662e+07,16.6899,16.6899,20.2882,16.6899,0.0709449,0,3.8448e+06,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,1.83654e+06,0,4.66442e+07,16.6899,16.6899,20.2882,16.6899,0.082693,0,4.48154e+06,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,799926,0,5.02046e+07,16.6898,16.6898,20.2882,16.6898,0.0314805,0,1.7061e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,276341,0,4.95875e+07,16.6898,16.6898,20.2882,16.6898,0.00856574,0,464227,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,55311.7,0,4.93322e+07,16.6898,16.6898,20.2882,16.6898,0.000128031,0,6938.76,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,663896,0,3.33032e+07,16.6906,16.6906,20.2882,16.6906,0.0274068,0,1.48498e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,1.62864e+06,0,2.7082e+07,16.6901,16.6901,20.2882,16.6901,0.0709451,0,3.84458e+06,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,2.51644e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,2.08757e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,2.08757e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,1.70159e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,1.8489e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,7.31184e+06,0,2.83931e+07,16.6414,16.6414,20.2882,16.6414,0.363771,0,2.00415e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,5.64622e+06,0,3.4493e+07,16.6898,16.6898,20.2882,16.6898,0.269481,0,1.46046e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,2.13305e+06,0,5.17928e+07,16.6899,16.6899,20.2882,16.6899,0.094124,0,5.10104e+06,0
01/24/2009 10:00,1,24,6,10,0,0,85,677344,0,5.0067e+07,16.6899,16.6899,20.2882,16.6899,0.0278236,0,1.5079e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,135209,0,4.94277e+07,16.6898,16.6898,20.2882,16.6898,0.00396257,0,214752,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,212031,0,4.47135e+07,16.6899,16.6899,20.2882,16.6899,0.00767117,0,415740,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,0,665781,5.00647e+07,20.5065,20.5065,22.4391,18.6262,0.0220214,0.00822762,599634,465617
01/24/2009 15:00,1,24,6,15,0,3.3,65,0,839150,5.02733e+07,24.8777,24.8777,24.8777,20.2882,0,0.0389297,0,2.69595e+06
01/24/2009 16:00,1,24,6,16,0,2.8,67,0,781080,5.0204e+07,25.977,25.977,25.977,20.2882,0,0.0361578,0,3.09548e+06
01/24/2009 17:00,1,24,6,17,0,2.8,67,0,638685,5.00322e+07,26.1755,26.1755,26.1755,20.2882,0,0.0289077,0,2.56065e+06
01/24/2009 18:00,1,24,6,18,0,0.6,79,96753.8,0,3.26358e+07,25.8472,25.8472,25.8472,21.7705,0,0.00275007,0,224554
01/24/2009 19:00,1,24,6,19,0,-1.1,89,656505,0,2.59256e+07,22.2081,22.2081,22.2315,20.2648,0.00653272,0.0192224,9205.36,686879
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,2.51644e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,2.08757e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,2.08757e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,1.70159e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,1.48716e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,1.63447e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,1.63447e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,1.63447e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,1.63447e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,1.63447e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,1.8489e+07,19.7592,19.7592,19.7592,19.7592,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,6.81816e+06,0,2.78141e+07,16.7395,16.7395,20.2882,16.7395,0.34242,0,1.76739e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,4.43681e+06,0,3.30342e+07,16.6897,16.6897,20.2882,16.6897,0.20783,0,1.12637e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,1.21214e+06,0,5.07001e+07,16.6897,16.6897,20.2882,16.6897,0.0519374,0,2.81484e+06,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,587746,0,4.99596e+07,16.6897,16.6897,20.2882,16.6897,0.0234471,0,1.27076e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,254439,0,4.95604e+07,16.6897,16.6897,20.2882,16.6897,0.00729666,0,395461,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,0,116317,4.94081e+07,17.1063,17.1063,19.0887,17.1063,0.00380825,0,167132,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,169613,225679,4.49218e+07,18.9799,18.9799,20.2882,18.9799,0.0138515,0,266046,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,0,1.02177e+06,5.04951e+07,23.4315,23.4315,23.4315,20.2882,0,0.0485985,0,2.30531e+06
01/25/2009 15:00,1,25,0,15,0,2.8,67,0,1.16048e+06,5.06632e+07,25.9094,25.9094,25.9094,20.2882,0,0.0558453,0,4.72278e+06
01/25/2009 16:00,1,25,0,16,0,2.8,70,0,1.09636e+06,5.05854e+07,26.2389,26.2389,26.2389,20.2882,0,0.0524838,0,4.69894e+06
01/25/2009 17:00,1,25,0,17,0,1.7,73,0,833489,5.02673e+07,26.2794,26.2794,26.2794,20.2882,0,0.0388467,0,3.50166e+06
01/25/2009 18:00,1,25,0,18,0,0,82,95006.8,0,3.26337e+07,25.9259,25.9259,25.9259,21.7879,0,0.00266633,0,220942
01/25/2009 19:00,1,25,0,19,0,-1.1,85,621817,0,2.58857e+07,22.5326,22.5326,22.5326,20.2882,0,0.0244793,0,706915
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,2.51644e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,2.08757e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,2.08757e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,1.70159e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,1.48716e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,1.63447e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,1.63447e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,1.63447e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,1.63447e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,1.63447e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,1.8489e+07,19.9505,19.9505,19.9505,19.9505,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,6.63166e+06,0,2.75924e+07,16.7438,16.7438,20.2882,16.7438,0.333655,0,1.71341e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,4.35562e+06,0,3.29489e+07,16.6899,16.6899,20.2882,16.6899,0.206767,0,1.12056e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,1.23488e+06,0,5.07269e+07,16.6899,16.6899,20.2882,16.6899,0.0529267,0,2.86834e+06,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,547124,0,4.99109e+07,16.6899,16.6899,20.2882,16.6899,0.0214689,0,1.16351e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,92659.8,0,4.93768e+07,16.6898,16.6898,20.2882,16.6898,0.00191765,0,103928,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,0,151923,4.9451e+07,17.3882,17.3882,19.0887,17.3882,0.00559058,0,222144,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,133896,375847,4.50597e+07,20.2215,20.2215,20.5893,19.9206,0.0054426,0.00681899,90394.5,92651
01/26/2009 14:00,1,26,1,14,0,1.7,57,0,1.10109e+06,5.05917e+07,24.2148,24.2148,24.2148,20.2882,0,0.0528674,0,3.13677e+06
01/26/2009 15:00,1,26,1,15,0,2.2,62,0,1.33097e+06,5.08706e+07,25.9659,25.9659,25.9659,20.2882,0,0.0649524,0,5.55052e+06
01/26/2009 16:00,1,26,1,16,0,2.8,62,0,1.26037e+06,5.07847e+07,26.188,26.188,26.188,20.2882,0,0.0611836,0,5.43092e+06
01/26/2009 17:00,1,26,1,17,0,2.2,59,0,1.00841e+06,5.04791e+07,26.2168,26.2168,26.2168,20.2882,0,0.0479365,0,4.27588e+06
01/26/2009 18:00,1,26,1,18,0,1.1,62,0,0,3.25279e+07,26.2352,26.2352,26.2352,26.2352,0,0,0,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,392004,0,2.56184e+07,23.9707,23.9707,23.9707,20.2882,0,0.0152949,0,817718
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,2.51644e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,2.08757e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,2.08757e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,1.70159e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,1.48716e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,1.63447e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,1.63447e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,1.63447e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,1.63447e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,1.63447e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,1.8489e+07,21.8852,21.8852,21.8852,21.8852,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,5.47886e+06,0,2.61904e+07,16.8224,16.8224,20.2882,16.8224,0.272416,0,1.30503e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,3.91446e+06,0,3.24155e+07,16.6897,16.6897,20.2882,16.6897,0.184112,0,9.97828e+06,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,1.36065e+06,0,5.08779e+07,16.6897,16.6897,20.2882,16.6897,0.0591028,0,3.20319e+06,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,508678,0,4.98648e+07,16.6897,16.6897,20.2882,16.6897,0.0195992,0,1.06223e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,148737,0,4.94438e+07,16.6897,16.6897,20.2882,16.6897,0.00461431,0,250084,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,155879,0,4.46463e+07,16.69,16.69,20.2882,16.69,0.00495589,0,268570,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,0,25607.2,4.93032e+07,16.7093,16.7093,17.8895,16.7093,0.000304473,0,16235.5,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,0,0,4.92764e+07,16.8051,16.8051,16.8051,16.8051,0,0,0,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,0,0,4.92764e+07,16.8051,16.8051,16.8051,16.8051,0,0,0,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,0,0,4.92764e+07,16.8051,16.8051,16.8051,16.8051,0,0,0,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,242270,0,3.28041e+07,16.7939,16.7939,19.1272,16.7939,0.00835955,0,440531,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,1.00561e+06,0,2.63393e+07,16.7329,16.7329,20.2882,16.7329,0.0415297,0,2.22408e+06,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,2.51644e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,2.08757e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,2.08757e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,1.70159e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,1.37579e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,1.14998e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,1.48716e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,1.63447e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,1.63447e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,1.63447e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,1.63447e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,1.63447e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,1.8489e+07,16.7065,16.7065,16.7065,16.7065,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.28211e+07,0,3.44811e+07,16.6329,16.6329,20.2882,16.6329,0.507257,0,2.80118e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.02972e+07,0,4.0148e+07,16.6898,16.6898,20.2882,16.6898,0.51759,0,2.80512e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,6.57696e+06,0,5.71445e+07,16.6898,16.6898,20.2882,16.6898,0.31783,0,1.72249e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,4.12955e+06,0,5.41845e+07,16.6899,16.6899,20.2882,16.6899,0.191382,0,1.0372e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,2.35751e+06,0,5.20621e+07,16.6899,16.6899,20.2882,16.6899,0.105128,0,5.69744e+06,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,1.81786e+06,0,5.1413e+07,16.6898,16.6898,20.2882,16.6898,0.0782605,0,4.24136e+06,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,1.55798e+06,0,4.62963e+07,16.6898,16.6898,20.2882,16.6898,0.0656925,0,3.56028e+06,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,463407,0,4.98016e+07,16.6898,16.6898,20.2882,16.6898,0.0151379,0,820424,0
01/30/2009 15:00,1,30,5,15,0,10,71,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,821832,0,3.34775e+07,16.6923,16.6923,20.2882,16.6923,0.0313744,0,1.69903e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,2.08172e+06,0,2.76181e+07,16.691,16.691,20.2882,16.691,0.0913413,0,4.94869e+06,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,2.51644e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,2.08757e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,2.08757e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,1.70159e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,1.48716e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,1.8489e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,5.4144e+06,0,2.60977e+07,16.6372,16.6372,20.2882,16.6372,0.26593,0,1.46508e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,4.23022e+06,0,3.27797e+07,16.6897,16.6897,20.2882,16.6897,0.196314,0,1.06398e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,1.25922e+06,0,5.07426e+07,16.6897,16.6897,20.2882,16.6897,0.0508176,0,2.75417e+06,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,257192,0,4.95549e+07,16.6897,16.6897,20.2882,16.6897,0.00521574,0,282678,0
01/31/2009 11:00,1,31,6,11,0,5,93,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,0,0,4.44704e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,0,0,3.25279e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,253175,0,2.54477e+07,16.6902,16.6902,19.0887,16.6902,0.00740046,0,401002,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,2.51644e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,2.08757e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,2.08757e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,1.70159e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,1.48716e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,1.8489e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,4.03568e+06,0,2.44296e+07,16.6445,16.6445,20.2882,16.6445,0.194348,0,1.06727e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,2.3441e+06,0,3.05201e+07,16.6895,16.6895,20.2882,16.6895,0.104327,0,5.65447e+06,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,0,0,4.44704e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,0,0,3.25279e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,0,0,2.51644e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,2.51644e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,2.08757e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,2.08757e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,1.70159e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,1.48716e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,1.8489e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,3.12997e+06,0,2.33282e+07,16.6502,16.6502,20.2882,16.6502,0.146274,0,8.01491e+06,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,1.81554e+06,0,2.98848e+07,16.6888,16.6888,20.2882,16.6888,0.078118,0,4.23482e+06,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,0,0,4.44704e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,121123,4.94098e+07,17.3032,17.3032,20.2882,17.3032,0.0030775,0,138340,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,576529,4.99543e+07,21.3246,21.3246,21.3246,20.2882,0,0.0254611,0,397115
02/02/2009 18:00,2,2,1,18,0,4.4,93,0,0,3.25279e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,0,0,2.51644e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,2.51644e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,2.08757e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,2.08757e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,1.70159e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,1.48716e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,1.63447e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,1.63447e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,1.63447e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,1.63447e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,1.63447e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,1.8489e+07,23.7796,23.7796,23.7796,23.7796,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,2.41446e+06,0,2.24622e+07,17.7326,17.7326,20.2882,17.7326,0.109316,0,3.33217e+06,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,1.69439e+06,0,2.97394e+07,16.7173,16.7173,20.2882,16.7173,0.0721563,0,3.88068e+06,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,0,0,4.92764e+07,16.6943,16.6943,16.6943,16.6943,0,0,0,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,0,0,4.92764e+07,16.6943,16.6943,16.6943,16.6943,0,0,0,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,0,0,4.92764e+07,16.6943,16.6943,16.6943,16.6943,0,0,0,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,0,0,4.92764e+07,16.6943,16.6943,16.6943,16.6943,0,0,0,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,0,0,4.44704e+07,16.6943,16.6943,16.6943,16.6943,0,0,0,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,4.92764e+07,16.6943,16.6943,16.6943,16.6943,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,849221,5.0285e+07,21.1546,21.1546,22.4452,18.2616,0.0271417,0.012203,521849,1.0624e+06
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,1.88925e+06,5.15193e+07,26.2383,26.2383,26.2383,20.2882,0,0.0877449,0,7.90075e+06
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,2.3593e+06,5.20761e+07,26.8268,26.8268,26.8268,20.2882,0,0.109509,0,1.07733e+07
02/03/2009 18:00,2,3,2,18,0,6.7,74,0,0,3.25279e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/03/2009 19:00,2,3,2,19,0,5,79,0,0,2.51644e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,2.51644e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,2.08757e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,2.08757e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,1.70159e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,1.37579e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,1.14998e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,1.48716e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,1.63447e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,1.63447e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,1.63447e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,1.63447e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,1.63447e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,1.8489e+07,26.8553,26.8553,26.8553,26.8553,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,8.0328e+06,0,2.91953e+07,16.8771,16.8771,20.2882,16.8771,0.384036,0,1.73179e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,6.16215e+06,0,3.51168e+07,16.6899,16.6899,20.2882,16.6899,0.296266,0,1.60558e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,1.9948e+06,0,5.16295e+07,16.69,16.69,20.2882,16.69,0.0880055,0,4.76929e+06,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,840403,0,5.02627e+07,16.69,16.69,20.2882,16.69,0.0358819,0,1.94455e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,331847,0,4.96531e+07,16.69,16.69,20.2882,16.69,0.0110526,0,598978,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,0,63465.3,4.93456e+07,16.9252,16.9252,18.8489,16.9252,0.00142608,0,71878.1,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,161758,313529,4.50184e+07,18.6956,18.6956,20.2882,18.6956,0.0179719,0,392603,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,0,1.00544e+06,5.04768e+07,23.3285,23.3285,23.3285,20.2882,0,0.0481261,0,2.20269e+06
02/06/2009 15:00,2,6,5,15,0,9.4,48,0,1.28395e+06,5.08146e+07,25.5606,25.5606,25.5606,20.2882,0,0.062761,0,4.97622e+06
02/06/2009 16:00,2,6,5,16,0,10,46,0,1.30645e+06,5.08416e+07,25.9319,25.9319,25.9319,20.2882,0,0.0638557,0,5.42181e+06
02/06/2009 17:00,2,6,5,17,0,10,46,0,1.08741e+06,5.05698e+07,26.0237,26.0237,26.0237,20.2882,0,0.0508185,0,4.38546e+06
02/06/2009 18:00,2,6,5,18,0,8.9,52,0,0,3.25279e+07,26.0367,26.0367,26.0367,26.0367,0,0,0,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,128063,0,2.53097e+07,25.4541,25.4541,25.4541,21.7253,0,0.00425362,0,320046
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,2.51644e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,2.08757e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,2.08757e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,1.70159e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,1.48716e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,1.63447e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,1.63447e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,1.63447e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,1.63447e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,1.63447e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,1.8489e+07,24.5824,24.5824,24.5824,24.5824,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,4.12429e+06,0,2.45385e+07,17.155,17.155,20.2882,17.155,0.199307,0,7.95705e+06,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,2.70849e+06,0,3.096e+07,16.6902,16.6902,20.2882,16.6902,0.122867,0,6.65812e+06,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,224524,0,4.95345e+07,16.6898,16.6898,20.2882,16.6898,0.00827643,0,448544,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,0,235896,4.95508e+07,17.9813,17.9813,19.3886,17.9813,0.00950861,0,290712,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,0,0,4.44704e+07,19.6453,19.6453,19.6453,19.6453,0,0,0,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,0,413622,4.97615e+07,21.1617,21.1617,21.1617,20.2882,0,0.0176391,0,312869
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,489855,4.9853e+07,23.9621,23.9621,23.9621,20.2882,0,0.021418,0,1.19018e+06
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,397654,4.9742e+07,25.1951,25.1951,25.1951,20.2882,0,0.0167682,0,1.23785e+06
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,832245,5.02575e+07,25.9176,25.9176,25.9176,20.2882,0,0.036888,0,3.15231e+06
02/07/2009 18:00,2,7,6,18,0,8.3,54,0,0,3.25279e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,0,0,2.51644e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,2.51644e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,2.08757e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,2.08757e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,1.70159e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,1.48716e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,1.63447e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,1.63447e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,1.63447e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,1.63447e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,1.63447e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,1.8489e+07,26.3271,26.3271,26.3271,26.3271,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,4.29411e+06,0,2.47423e+07,17.2596,17.2596,20.2882,17.2596,0.207668,0,7.74651e+06,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,2.3373e+06,0,3.05124e+07,16.6901,16.6901,20.2882,16.6901,0.104103,0,5.64146e+06,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,43830.7,0,4.93211e+07,16.6897,16.6897,19.3886,16.6897,0.000208385,0,11293.9,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,0,403773,4.97527e+07,18.9404,18.9404,19.7438,18.557,0.0153687,0.0025248,320386,58275.3
02/08/2009 13:00,2,8,0,13,0,7.2,49,0,484286,4.504e+07,23.0941,23.0941,23.0941,20.2882,0,0.02107,0,893508
02/08/2009 14:00,2,8,0,14,0,8.9,48,0,1.18102e+06,5.06879e+07,25.5168,25.5168,25.5168,20.2882,0,0.0568748,0,4.47414e+06
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,1.62933e+06,5.12331e+07,26.2557,26.2557,26.2557,20.2882,0,0.080793,0,7.2538e+06
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,1.89942e+06,5.1538e+07,26.4713,26.4713,26.4713,20.2882,0,0.089837,0,8.36662e+06
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,1.87838e+06,5.15079e+07,26.746,26.746,26.746,20.2882,0,0.088082,0,8.55823e+06
02/08/2009 18:00,2,8,0,18,0,6.7,63,0,0,3.25279e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,0,0,2.51644e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,2.51644e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,2.08757e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,2.08757e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,1.70159e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,1.48716e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,1.63447e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,1.63447e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,1.63447e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,1.63447e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,1.63447e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,1.8489e+07,26.8003,26.8003,26.8003,26.8003,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,2.77889e+06,0,2.29042e+07,18.0736,18.0736,20.4282,17.9336,0.0720874,0.0562384,3.38285e+06,592500
02/09/2009 08:00,2,9,1,8,0,-0.6,85,1.47643e+06,0,2.94783e+07,16.7206,16.7206,20.2882,16.7206,0.0615472,0,3.30702e+06,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,0,0,4.92764e+07,16.6967,16.6967,16.6967,16.6967,0,0,0,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,0,0,4.92764e+07,16.6967,16.6967,16.6967,16.6967,0,0,0,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,0,0,4.92764e+07,16.6967,16.6967,16.6967,16.6967,0,0,0,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,0,0,4.92764e+07,16.6967,16.6967,16.6967,16.6967,0,0,0,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,0,632335,4.5218e+07,20.474,20.474,21.7857,18.5733,0.0211731,0.00729068,401196,418905
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,1.76237e+06,5.13863e+07,25.6097,25.6097,25.6097,20.2882,0,0.085815,0,6.88433e+06
02/09/2009 15:00,2,9,1,15,0,10,41,0,2.3106e+06,5.20489e+07,26.4476,26.4476,26.4476,20.2882,0,0.114242,0,1.0593e+07
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,3.15242e+06,5.30479e+07,26.6038,26.6038,26.6038,20.2882,0,0.153547,0,1.45951e+07
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,2.97702e+06,5.28239e+07,26.722,26.722,26.722,20.2882,0,0.141805,0,1.37269e+07
02/09/2009 18:00,2,9,1,18,0,6.7,74,0,0,3.25279e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/09/2009 19:00,2,9,1,19,0,5,79,0,0,2.51644e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,2.51644e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,2.08757e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,2.08757e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,1.70159e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,1.48716e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,1.63447e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,1.63447e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,1.63447e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,1.63447e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,1.63447e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,1.8489e+07,26.7404,26.7404,26.7404,26.7404,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,1.42585e+06,0,2.12716e+07,19.709,19.709,20.8999,19.0973,0.0248288,0.034833,750217,961979
02/10/2009 08:00,2,10,2,8,0,2.2,82,960611,0,2.886e+07,17.1828,17.1828,20.2882,17.1828,0.0363534,0,1.70013e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,0,0,4.92764e+07,16.9092,16.9092,16.9092,16.9092,0,0,0,0
