Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/10/2009 10:00,2,10,2,10,0,4.4,70,0,0,4.92764e+07,16.9092,16.9092,16.9092,16.9092,0,0,0,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,0,0,4.92764e+07,16.9092,16.9092,16.9092,16.9092,0,0,0,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,338487,4.9674e+07,18.7478,18.7478,20.0064,18.5871,0.0127162,0.00188162,321138,18202.4
02/10/2009 13:00,2,10,2,13,0,11.7,35,0,594820,4.5173e+07,23.0622,23.0622,23.0622,20.2882,0,0.0266096,0,1.11606e+06
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,2.04894e+06,5.17248e+07,25.9365,25.9365,25.9365,20.2882,0,0.0990651,0,8.55511e+06
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,3.18198e+06,5.30944e+07,26.542,26.542,26.542,20.2882,0,0.157865,0,1.48539e+07
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,4.2986e+06,5.44324e+07,26.5798,26.5798,26.5798,20.2882,0,0.212489,0,2.01142e+07
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,3.05929e+06,5.29244e+07,26.6691,26.6691,26.6691,20.2882,0,0.146483,0,1.40631e+07
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,186294,3.27396e+07,26.6413,26.6413,26.6413,20.2882,0,0.00628132,0,600392
02/10/2009 19:00,2,10,2,19,0,8.3,61,0,0,2.51644e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,2.51644e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,2.08757e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,2.08757e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,1.70159e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,1.37579e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,1.14998e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,1.48716e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,1.63447e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,1.63447e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,1.63447e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,1.63447e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,1.63447e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,1.8489e+07,26.5985,26.5985,26.5985,26.5985,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,6.39251e+06,0,2.72953e+07,16.9111,16.9111,20.2882,16.9111,0.320274,0,1.39186e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,5.41626e+06,0,3.42103e+07,16.6898,16.6898,20.2882,16.6898,0.256792,0,1.39172e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,2.08863e+06,0,5.17382e+07,16.6898,16.6898,20.2882,16.6898,0.0916416,0,4.96656e+06,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,768540,0,5.01549e+07,16.6898,16.6898,20.2882,16.6898,0.0269791,0,1.46215e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,0,0,4.44704e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/13/2009 14:00,2,13,5,14,0,5,96,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,0,0,3.25279e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,536936,0,2.57817e+07,16.6907,16.6907,20.2882,16.6907,0.0197539,0,1.07008e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,2.51644e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,2.08757e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,2.08757e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,1.70159e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,1.48716e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,1.63447e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,1.63447e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,1.63447e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,1.63447e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,1.63447e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,1.8489e+07,16.6926,16.6926,16.6926,16.6926,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,4.55696e+06,0,2.50541e+07,16.6393,16.6393,20.2882,16.6393,0.219761,0,1.20913e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,2.68729e+06,0,3.09331e+07,16.6896,16.6896,20.2882,16.6896,0.121489,0,6.58458e+06,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,292772,0,4.95961e+07,16.6897,16.6897,20.2882,16.6897,0.00660018,0,357710,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/14/2009 11:00,2,14,6,11,0,5,68,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,0,0,4.44704e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,100208,4.93862e+07,16.8937,16.8937,19.0887,16.8937,0.00233891,0,111161,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,0,0,3.25279e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,0,0,2.51644e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,2.51644e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,2.08757e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,2.08757e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,1.70159e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,1.48716e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,1.63447e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,1.63447e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,1.63447e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,1.63447e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,1.63447e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,1.8489e+07,17.5622,17.5622,17.5622,17.5622,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,3.77808e+06,0,2.41134e+07,16.7178,16.7178,20.2882,16.7178,0.179981,0,9.54274e+06,0
02/15/2009 08:00,2,15,0,8,0,5,51,1.77833e+06,0,2.98402e+07,16.6896,16.6896,20.2882,16.6896,0.0763084,0,4.1358e+06,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,0,0,4.44704e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,0,0,3.25279e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,98518,0,2.52723e+07,16.6899,16.6899,19.0887,16.6899,0.00231098,0,125238,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,2.51644e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,2.08757e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,2.08757e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,1.70159e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,1.48716e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,1.8489e+07,16.69,16.69,16.69,16.69,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,3.2773e+06,0,2.35079e+07,16.6453,16.6453,20.2882,16.6453,0.154264,0,8.46526e+06,0
02/16/2009 08:00,2,16,1,8,0,0,100,2.78417e+06,0,3.10498e+07,16.689,16.689,20.2882,16.689,0.126365,0,6.84993e+06,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/16/2009 10:00,2,16,1,10,0,0,100,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/16/2009 13:00,2,16,1,13,0,5,73,0,0,4.44704e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,383737,4.97253e+07,18.5626,18.5626,20.2882,18.5626,0.0160881,0,257268,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,583449,4.99653e+07,23.1757,23.1757,23.1757,20.2882,0,0.0260356,0,1.14851e+06
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,1.37881e+06,5.09018e+07,25.8825,25.8825,25.8825,20.2882,0,0.061195,0,5.1895e+06
02/16/2009 18:00,2,16,1,18,0,6.1,63,0,0,3.25279e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,0,0,2.51644e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,2.51644e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,2.08757e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,2.08757e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,1.70159e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,1.48716e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,1.63447e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,1.63447e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,1.63447e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,1.63447e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,1.63447e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,1.8489e+07,26.5209,26.5209,26.5209,26.5209,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,3.80047e+06,0,2.41441e+07,17.3523,17.3523,20.2882,17.3523,0.181972,0,6.26718e+06,0
02/17/2009 08:00,2,17,2,8,0,0,85,2.21274e+06,0,3.03624e+07,16.6911,16.6911,20.2882,16.6911,0.0978596,0,5.30164e+06,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,0,37529.4,4.93175e+07,16.7457,16.7457,17.8893,16.7457,0.000886202,0,45789.2,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,0,0,4.44704e+07,17.0232,17.0232,17.0232,17.0232,0,0,0,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,0,475177,4.9835e+07,19.3762,19.3762,21.379,18.8886,0.0130514,0.00753348,384129,110577
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,384256,4.97252e+07,23.4419,23.4419,23.4419,20.2882,0,0.0159215,0,762598
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,1.20177e+06,5.06937e+07,25.7543,25.7543,25.7543,20.2882,0,0.0535594,0,4.44205e+06
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,1.56513e+06,5.11299e+07,26.7923,26.7923,26.7923,20.2882,0,0.0720119,0,7.04698e+06
02/17/2009 18:00,2,17,2,18,0,7.2,61,0,0,3.25279e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/17/2009 19:00,2,17,2,19,0,5,73,0,0,2.51644e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,2.51644e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,2.08757e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,2.08757e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,1.70159e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,1.37579e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,1.14998e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,1.48716e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,1.63447e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,1.63447e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,1.63447e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,1.63447e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,1.63447e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,1.8489e+07,26.9037,26.9037,26.9037,26.9037,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,9.5375e+06,0,3.09124e+07,16.8416,16.8416,20.2882,16.8416,0.436313,0,2.01939e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,7.38882e+06,0,3.66063e+07,16.69,16.69,20.2882,16.69,0.361041,0,1.95661e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,2.60819e+06,0,5.23696e+07,16.69,16.69,20.2882,16.69,0.119164,0,6.45779e+06,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,1.23763e+06,0,5.07404e+07,16.69,16.69,20.2882,16.69,0.055616,0,3.01395e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,747400,0,5.01511e+07,16.69,16.69,20.2882,16.69,0.0312965,0,1.69604e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,405740,0,4.97415e+07,16.69,16.69,20.2882,16.69,0.0146285,0,792763,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,547514,108177,4.52265e+07,17.0584,17.0584,20.2882,17.0584,0.0247396,0,1.19879e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,0,816152,5.02464e+07,21.551,21.551,23.2823,18.2737,0.0248704,0.0130949,599625,952218
02/20/2009 15:00,2,20,5,15,0,6.1,43,0,1.0047e+06,5.04739e+07,25.375,25.375,25.375,20.2882,0,0.0475894,0,3.63871e+06
02/20/2009 16:00,2,20,5,16,0,6.7,40,0,1.05311e+06,5.05337e+07,25.9842,25.9842,25.9842,20.2882,0,0.0503868,0,4.31808e+06
02/20/2009 17:00,2,20,5,17,0,6.1,43,0,745282,5.01612e+07,26.0685,26.0685,26.0685,20.2882,0,0.0344286,0,2.9943e+06
02/20/2009 18:00,2,20,5,18,0,5,47,46098.6,0,3.25778e+07,26.0143,26.0143,26.0143,23.1948,0,0.000942985,0,80003.3
02/20/2009 19:00,2,20,5,19,0,3.3,50,388196,0,2.56148e+07,23.6,23.6,23.6,20.2882,0,0.0153586,0,736283
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,2.51644e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,2.08757e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,2.08757e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,1.70159e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,1.48716e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,1.63447e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,1.63447e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,1.63447e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,1.63447e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,1.63447e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,1.8489e+07,21.6121,21.6121,21.6121,21.6121,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,5.46956e+06,0,2.6173e+07,16.8252,16.8252,20.2882,16.8252,0.270542,0,1.30263e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,3.4571e+06,0,3.18631e+07,16.6899,16.6899,20.2882,16.6899,0.160809,0,8.71486e+06,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,893397,0,5.03167e+07,16.6899,16.6899,20.2882,16.6899,0.0360825,0,1.95545e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,87053.4,0,4.93701e+07,16.6899,16.6899,20.2882,16.6899,0.00164858,0,89343.4,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,0,211532,4.47166e+07,17.7827,17.7827,19.0888,17.7827,0.00857357,0,282477,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,0,786870,5.02117e+07,22.4995,22.4995,22.4995,20.2882,0,0.0366433,0,1.21534e+06
02/21/2009 15:00,2,21,6,15,0,6.1,40,0,1.04036e+06,5.05184e+07,25.3407,25.3407,25.3407,20.2882,0,0.049769,0,3.78587e+06
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,862423,5.03028e+07,25.9528,25.9528,25.9528,20.2882,0,0.0404662,0,3.44949e+06
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,536226,4.99089e+07,26.0953,26.0953,26.0953,20.2882,0,0.0237639,0,2.07621e+06
02/21/2009 18:00,2,21,6,18,0,5.6,51,0,0,3.25279e+07,26.1253,26.1253,26.1253,26.1253,0,0,0,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,39063.2,0,2.52076e+07,26.0616,26.0616,26.0616,24.1796,0,0.00103168,0,87637.4
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,2.51644e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,2.08757e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,2.08757e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,1.70159e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,1.48716e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,1.63447e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,1.63447e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,1.63447e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,1.63447e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,1.63447e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,1.8489e+07,25.7459,25.7459,25.7459,25.7459,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,2.93977e+06,0,2.31001e+07,17.6145,17.6145,20.2882,17.6145,0.136949,0,4.09594e+06,0
02/22/2009 08:00,2,22,0,8,0,0,82,2.17284e+06,0,3.0315e+07,16.6986,16.6986,20.2882,16.6986,0.0959951,0,5.18974e+06,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,0,0,4.92764e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,0,0,4.92764e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,0,0,4.92764e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,0,0,4.92764e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,0,0,4.44704e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,0,0,4.92764e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,0,0,4.92764e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,0,0,4.92764e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,0,0,4.92764e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 18:00,2,22,0,18,0,0,100,0,0,3.25279e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
02/22/2009 19:00,2,22,0,19,0,0,100,102680,0,2.52773e+07,16.6906,16.6906,19.089,16.6906,0.0025079,0,135884,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,2.51644e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,2.08757e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,2.08757e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,1.70159e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,1.48716e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,1.8489e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,4.64332e+06,0,2.51715e+07,16.6427,16.6427,20.2882,16.6427,0.227307,0,1.24947e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,3.02818e+06,0,3.13439e+07,16.6896,16.6896,20.2882,16.6896,0.138642,0,7.51423e+06,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,433447,0,4.97541e+07,16.6897,16.6897,20.2882,16.6897,0.0108288,0,586897,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/23/2009 13:00,2,23,1,13,0,0,79,0,0,4.44704e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/23/2009 14:00,2,23,1,14,0,0,82,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,0,0,3.25279e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,301523,0,2.55016e+07,16.6902,16.6902,19.0887,16.6902,0.0087665,0,475005,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,2.51644e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,2.08757e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,2.08757e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,1.70159e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,1.48716e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,1.63447e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,1.8489e+07,16.6906,16.6906,16.6906,16.6906,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,5.4371e+06,0,2.61359e+07,16.6462,16.6462,20.2882,16.6462,0.269233,0,1.4793e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,3.23829e+06,0,3.15972e+07,16.6896,16.6896,20.2882,16.6896,0.149265,0,8.09004e+06,0
02/24/2009 09:00,2,24,2,9,0,0,72,613434,0,4.99693e+07,16.6896,16.6896,20.2882,16.6896,0.0194904,0,1.05636e+06,0
02/24/2009 10:00,2,24,2,10,0,0,67,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,0,0,4.44704e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/24/2009 16:00,2,24,2,16,0,5,53,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,0,0,3.25279e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,122523,0,2.5298e+07,16.6897,16.6897,19.0887,16.6897,0.00272671,0,147774,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,2.51644e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,2.08757e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,2.08757e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,1.70159e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,1.8489e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.28731e+07,0,3.45887e+07,16.6355,16.6355,20.2882,16.6355,0.520677,0,2.87365e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.00639e+07,0,3.98662e+07,16.6899,16.6899,20.2882,16.6899,0.505445,0,2.7392e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,5.17301e+06,0,5.5446e+07,16.69,16.69,20.2882,16.69,0.245219,0,1.32892e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,2.08435e+06,0,5.17386e+07,16.69,16.69,20.2882,16.69,0.0928064,0,5.02942e+06,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,1.23618e+06,0,5.07386e+07,16.69,16.69,20.2882,16.69,0.0555418,0,3.00997e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,871834,0,5.03005e+07,16.69,16.69,20.2882,16.69,0.03743,0,2.02846e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,1.08363e+06,0,4.57393e+07,16.69,16.69,20.2882,16.69,0.0455164,0,2.46667e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,172073,0,4.94717e+07,16.6899,16.6899,20.2882,16.6899,0.0057395,0,311048,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,0,118696,4.94111e+07,17.1622,17.1622,19.0888,17.1622,0.0039477,0,172954,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,0,0,4.92764e+07,18.0346,18.0346,18.0346,18.0346,0,0,0,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,0,0,4.92764e+07,18.0346,18.0346,18.0346,18.0346,0,0,0,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,165183,0,3.27185e+07,17.9205,17.9205,19.537,17.9205,0.00626713,0,227191,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,931928,0,2.62537e+07,17.2548,17.2548,20.2882,17.2548,0.0386887,0,1.78413e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,2.51644e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,2.08757e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,2.08757e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,1.70159e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,1.48716e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,1.63447e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,1.63447e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,1.63447e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,1.63447e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,1.63447e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,1.8489e+07,16.9155,16.9155,16.9155,16.9155,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,6.76124e+06,0,2.77409e+07,16.6522,16.6522,20.2882,16.6522,0.338616,0,1.85417e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,4.5057e+06,0,2.97433e+07,16.6899,16.6899,20.2882,16.6899,0.210911,0,1.14302e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,802540,0,5.02172e+07,16.6899,16.6899,20.2882,16.6899,0.0339766,0,1.84133e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,270201,0,4.95793e+07,16.6899,16.6899,20.2882,16.6899,0.00805065,0,436299,0
02/28/2009 11:00,2,28,6,11,0,5,51,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,0,0,4.44704e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,0,0,3.25279e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,72645.9,0,2.52443e+07,16.69,16.69,19.0888,16.69,0.0017989,0,97485.5,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,2.51644e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,2.08757e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,2.08757e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,1.70159e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,1.8489e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,2.54109e+06,0,2.26203e+07,16.6469,16.6469,20.2882,16.6469,0.117001,0,6.41297e+06,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,1.26589e+06,0,2.58538e+07,16.687,16.687,20.2882,16.687,0.0511828,0,2.77604e+06,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,0,0,4.92764e+07,16.689,16.689,16.689,16.689,0,0,0,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,0,0,4.92764e+07,16.689,16.689,16.689,16.689,0,0,0,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,0,0,4.92764e+07,16.689,16.689,16.689,16.689,0,0,0,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,0,0,4.92764e+07,16.689,16.689,16.689,16.689,0,0,0,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,0,91900.8,4.45748e+07,17.095,17.095,18.4886,17.095,0.00310206,0,142029,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,4.92764e+07,17.7843,17.7843,17.7843,17.7843,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,572993,4.99459e+07,20.318,20.318,21.6274,18.8829,0.0156697,0.00823201,308034,355576
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,917531,5.03509e+07,25.1358,25.1358,25.1358,20.2882,0,0.0393424,0,2.86926e+06
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,2.02523e+06,5.16795e+07,26.6954,26.6954,26.6954,20.2882,0,0.0942068,0,9.08855e+06
03/01/2009 18:00,3,1,0,18,0,10,68,0,0,3.25279e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,0,0,2.51644e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,2.51644e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,2.08757e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,2.08757e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,1.70159e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,1.48716e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,1.63447e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,1.63447e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,1.63447e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,1.63447e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,1.63447e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,1.8489e+07,26.7655,26.7655,26.7655,26.7655,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,968371,0,2.07212e+07,21.2694,21.2694,21.622,19.9356,0.0108259,0.0260287,114915,1.04478e+06
03/02/2009 08:00,3,2,1,8,0,6.7,57,0,0,2.43794e+07,19.0045,19.0045,19.0045,19.0045,0,0,0,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,4.92764e+07,19.0045,19.0045,19.0045,19.0045,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,4.92764e+07,19.0045,19.0045,19.0045,19.0045,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,629984,5.00114e+07,21.1942,21.1942,21.2527,18.7216,0.0179878,0.0079292,17033.6,566234
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,1.6473e+06,5.1221e+07,25.6574,25.6574,25.6574,20.2882,0,0.0739049,0,5.98177e+06
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,195177,4.46865e+07,26.5093,26.5093,26.5093,20.2882,0,0.00526342,0,493608
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,1.81857e+06,5.14336e+07,26.8989,26.8989,26.8989,20.2882,0,0.0848903,0,8.44184e+06
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,2.07712e+06,5.17417e+07,26.9384,26.9384,26.9384,20.2882,0,0.097227,0,9.72827e+06
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,2.19428e+06,5.18832e+07,26.8615,26.8615,26.8615,20.2882,0,0.103262,0,1.02127e+07
03/02/2009 17:00,3,2,1,17,0,10,58,0,2.25843e+06,5.196e+07,26.7638,26.7638,26.7638,20.2882,0,0.106289,0,1.03558e+07
03/02/2009 18:00,3,2,1,18,0,10,54,0,274361,3.28445e+07,26.7433,26.7433,26.7433,20.2882,0,0.0106088,0,1.03035e+06
03/02/2009 19:00,3,2,1,19,0,10,56,0,0,2.51644e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,2.51644e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,2.08757e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,2.08757e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,1.70159e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,1.48716e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,1.63447e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,1.63447e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,1.63447e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,1.63447e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,1.63447e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
