Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,1.8489e+07,26.7479,26.7479,26.7479,26.7479,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,955858,0,2.07065e+07,21.1274,21.1274,21.5252,19.8904,0.00854244,0.0277847,102317,1.03438e+06
03/03/2009 08:00,3,3,2,8,0,7.2,76,0,0,2.43794e+07,19.043,19.043,19.043,19.043,0,0,0,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,0,32558.8,4.9313e+07,19.1369,19.1369,19.3545,19.1369,0.00102609,0,16805.2,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,4.92764e+07,19.3553,19.3553,19.3553,19.3553,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,314935,4.96414e+07,20.5459,20.5459,20.9585,19.5074,0.00770532,0.00488542,44408.4,152718
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,759830,5.01745e+07,24.4468,24.4468,24.4468,20.2882,0,0.0347429,0,2.18987e+06
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,288247,4.48034e+07,26.0509,26.0509,26.0509,20.2882,0,0.0112431,0,974796
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,2.8355e+06,5.26681e+07,26.5411,26.5411,26.5411,20.2882,0,0.138406,0,1.30256e+07
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,3.73671e+06,5.37392e+07,26.5328,26.5328,26.5328,20.2882,0,0.180301,0,1.69415e+07
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,5.02731e+06,5.52885e+07,26.4855,26.4855,26.4855,20.2882,0,0.243831,0,2.27349e+07
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,5.20625e+06,5.55017e+07,26.4699,26.4699,26.4699,20.2882,0,0.252122,0,2.34489e+07
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,1.42327e+06,3.42025e+07,26.4632,26.4632,26.4632,20.2882,0,0.0622667,0,5.78497e+06
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,2.51644e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,2.51644e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,2.08757e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,2.08757e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,1.70159e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,1.37579e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,1.14998e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,1.48716e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,1.63447e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,1.63447e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,1.63447e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,1.63447e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,1.63447e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,1.8489e+07,26.4611,26.4611,26.4611,26.4611,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,6.68033e+06,0,2.7645e+07,16.9029,16.9029,20.2882,16.9029,0.335377,0,1.47996e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,5.88132e+06,0,3.14042e+07,16.69,16.69,20.2882,16.69,0.281444,0,1.52523e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,2.71647e+06,0,5.24935e+07,16.6901,16.6901,20.2882,16.6901,0.122981,0,6.66458e+06,0
03/06/2009 10:00,3,6,5,10,0,0,79,592393,0,4.99652e+07,16.69,16.69,20.2882,16.69,0.0236585,0,1.28211e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,235347,0,4.95377e+07,16.69,16.69,20.2882,16.69,0.00636565,0,344970,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,0,0,4.92764e+07,16.69,16.69,16.69,16.69,0,0,0,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,178743,0,4.46639e+07,16.6902,16.6902,20.2882,16.6902,0.00364429,0,197482,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,0,0,4.92764e+07,16.6902,16.6902,16.6902,16.6902,0,0,0,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,0,0,4.92764e+07,16.6902,16.6902,16.6902,16.6902,0,0,0,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,0,0,4.92764e+07,16.6902,16.6902,16.6902,16.6902,0,0,0,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,0,0,4.92764e+07,16.6902,16.6902,16.6902,16.6902,0,0,0,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,0,0,3.25279e+07,16.6902,16.6902,16.6902,16.6902,0,0,0,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,513229,0,2.23863e+07,16.6905,16.6905,19.3887,16.6905,0.0198011,0,1.07289e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,2.51644e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,2.08757e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,2.08757e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,1.70159e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,1.48716e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,1.63447e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,1.63447e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,1.63447e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,1.63447e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,1.63447e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,1.8489e+07,16.6905,16.6905,16.6905,16.6905,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,5.09556e+06,0,2.57087e+07,16.6433,16.6433,20.2882,16.6433,0.248417,0,1.36576e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,3.52019e+06,0,2.85658e+07,16.6897,16.6897,20.2882,16.6897,0.163715,0,8.87283e+06,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,430074,0,4.97707e+07,16.6898,16.6898,20.2882,16.6898,0.0157679,0,854557,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 13:00,3,7,6,13,0,5,48,0,0,4.44704e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,0,0,3.25279e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,0,0,2.17926e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,2.51644e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,2.08757e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,2.08757e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,1.70159e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,1.48716e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,1.8489e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,4.07726e+06,0,2.44772e+07,16.6455,16.6455,20.2882,16.6455,0.195866,0,1.07547e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,1.76075e+06,0,2.64481e+07,16.6893,16.6893,20.2882,16.6893,0.0757385,0,4.10525e+06,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,0,16693.4,4.92942e+07,16.7277,16.7277,17.6147,16.7277,0.000268997,0,14373,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,0,476309,4.98361e+07,19.5128,19.5128,22.8909,18.7148,0.0151268,0.0054683,635480,137361
03/08/2009 13:00,3,8,0,13,0,7.8,42,0,891365,4.55292e+07,24.5803,24.5803,24.5803,20.2882,0,0.0413404,0,2.67074e+06
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,1.54053e+06,5.11187e+07,26.2258,26.2258,26.2258,20.2882,0,0.0745173,0,6.6627e+06
03/08/2009 15:00,3,8,0,15,0,10,33,0,2.17407e+06,5.18766e+07,26.4398,26.4398,26.4398,20.2882,0,0.105432,0,9.75826e+06
03/08/2009 16:00,3,8,0,16,0,10,33,0,3.32052e+06,5.32393e+07,26.5846,26.5846,26.5846,20.2882,0,0.159266,0,1.50909e+07
03/08/2009 17:00,3,8,0,17,0,10,30,0,4.12335e+06,5.42027e+07,26.636,26.636,26.636,20.2882,0,0.19879,0,1.89857e+07
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,1.02193e+06,3.37354e+07,26.4988,26.4988,26.4988,20.2882,0,0.0454084,0,4.24277e+06
03/08/2009 19:00,3,8,0,19,0,4.4,46,0,0,2.17926e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,2.51644e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,2.08757e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,2.08757e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,1.70159e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,1.48716e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,1.63447e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,1.63447e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,1.63447e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,1.63447e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,1.63447e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,1.8489e+07,26.4172,26.4172,26.4172,26.4172,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,1.68361e+06,0,2.15813e+07,19.1608,19.1608,20.7096,18.7393,0.0371656,0.0353047,1.28825e+06,895570
03/09/2009 08:00,3,9,1,8,0,5,38,371122,0,2.4794e+07,17.1507,17.1507,20.2882,17.1507,0.0107151,0,506288,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,0,0,4.92764e+07,17.0594,17.0594,17.0594,17.0594,0,0,0,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,4.92764e+07,17.0594,17.0594,17.0594,17.0594,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,323454,4.96518e+07,18.592,18.592,19.481,18.592,0.0128148,0,258152,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,839585,5.02597e+07,23.0054,23.0054,23.0054,20.2882,0,0.0357926,0,1.62743e+06
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,561038,4.51332e+07,25.3741,25.3741,25.3741,20.2882,0,0.0251327,0,1.92263e+06
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,1.90411e+06,5.15404e+07,26.515,26.515,26.515,20.2882,0,0.0900322,0,8.42701e+06
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,2.22183e+06,5.19155e+07,26.7943,26.7943,26.7943,20.2882,0,0.104366,0,1.02163e+07
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,2.75294e+06,5.25462e+07,26.6678,26.6678,26.6678,20.2882,0,0.12886,0,1.23685e+07
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,2.65293e+06,5.24257e+07,26.6094,26.6094,26.6094,20.2882,0,0.123763,0,1.17706e+07
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,299098,3.28741e+07,26.6317,26.6317,26.6317,20.2882,0,0.0118284,0,1.12897e+06
03/09/2009 19:00,3,9,1,19,0,12.2,30,0,0,2.17926e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,2.51644e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,2.08757e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,2.08757e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,1.70159e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,1.48716e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,1.63447e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,1.63447e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,1.63447e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,1.63447e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,1.63447e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,1.8489e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,414143,0,2.00572e+07,24.9276,24.9276,24.9276,20.2882,0,0.00991007,0,691694
03/10/2009 08:00,3,10,2,8,0,6.1,62,0,0,2.43794e+07,23.4096,23.4096,23.4096,23.4096,0,0,0,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,260019,4.95728e+07,23.7381,23.7381,23.7381,21.6259,0,0.00908812,0,498869
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,358244,4.96952e+07,24.6838,24.6838,24.6838,22.3391,0,0.0151512,0,1.06892e+06
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,867320,5.0295e+07,26.1107,26.1107,26.1107,20.2882,0,0.0379346,0,3.33317e+06
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,1.80008e+06,5.14054e+07,26.5805,26.5805,26.5805,20.2882,0,0.0820623,0,7.76905e+06
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,672669,4.52641e+07,26.7049,26.7049,26.7049,20.2882,0,0.0304129,0,2.93615e+06
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,2.85404e+06,5.26677e+07,26.5352,26.5352,26.5352,20.2882,0,0.133742,0,1.25665e+07
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,2.75374e+06,5.25358e+07,26.5044,26.5044,26.5044,20.2882,0,0.125986,0,1.17829e+07
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,2.46427e+06,5.21986e+07,26.5395,26.5395,26.5395,20.2882,0,0.114287,0,1.07491e+07
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,3.14665e+06,5.30092e+07,26.4738,26.4738,26.4738,20.2882,0,0.145782,0,1.35673e+07
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,504931,3.31207e+07,26.5183,26.5183,26.5183,20.2882,0,0.0220885,0,2.07054e+06
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,2.17926e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,2.51644e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,2.08757e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,2.08757e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,1.70159e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,1.37579e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,1.14998e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,1.48716e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,1.63447e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,1.63447e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,1.63447e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,1.63447e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,1.63447e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,1.8489e+07,26.5632,26.5632,26.5632,26.5632,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,5.79202e+06,0,2.65672e+07,16.9269,16.9269,19.8303,16.9269,0.288862,0,1.22073e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,5.70019e+06,0,3.11836e+07,16.6898,16.6898,20.2882,16.6898,0.271769,0,1.47286e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,2.35735e+06,0,5.20613e+07,16.6899,16.6899,20.2882,16.6899,0.104996,0,5.69018e+06,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,889500,0,5.02997e+07,16.6899,16.6899,20.2882,16.6899,0.0328425,0,1.77988e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,120292,0,4.94015e+07,16.6899,16.6899,20.2882,16.6899,0.00117689,0,63781.4,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,0,0,4.44704e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,0,0,3.25279e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,96515,0,2.18983e+07,16.6902,16.6902,18.489,16.6902,0.00225619,0,122248,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,2.51644e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,2.08757e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,2.08757e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,1.70159e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,1.48716e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,1.63447e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,1.63447e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,1.63447e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,1.63447e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,1.63447e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,1.8489e+07,16.6913,16.6913,16.6913,16.6913,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,4.23792e+06,0,2.46758e+07,16.6426,16.6426,20.2882,16.6426,0.205147,0,1.12741e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,2.63899e+06,0,2.75032e+07,16.6896,16.6896,20.2882,16.6896,0.119059,0,6.45286e+06,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,0,15407.7,4.4486e+07,16.696,16.696,17.5935,16.696,4.46625e-05,0,2414.93,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,686536,5.00901e+07,20.6793,20.6793,21.5187,18.6251,0.023325,0.0080691,332556,499562
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,744851,5.01604e+07,24.6839,24.6839,24.6839,20.2882,0,0.0343337,0,2.28362e+06
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,1.24429e+06,5.0746e+07,25.9701,25.9701,25.9701,20.2882,0,0.0557198,0,4.79015e+06
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,1.98433e+06,5.16251e+07,26.5629,26.5629,26.5629,20.2882,0,0.0904913,0,8.54297e+06
03/14/2009 18:00,3,14,6,18,0,7.2,30,0,152182,3.27009e+07,26.6172,26.6172,26.6172,20.2882,0,0.00506526,0,482096
03/14/2009 19:00,3,14,6,19,0,6.1,33,0,0,2.17926e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,2.51644e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,2.08757e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,2.08757e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,1.70159e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,1.48716e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,1.63447e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,1.63447e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,1.63447e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,1.63447e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,1.63447e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,1.8489e+07,26.5758,26.5758,26.5758,26.5758,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,3.30909e+06,0,2.35455e+07,17.5797,17.5797,20.2882,17.5797,0.155671,0,4.79876e+06,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,1.07833e+06,0,2.56382e+07,16.6981,16.6981,20.2882,16.6981,0.0444009,0,2.40081e+06,0
03/15/2009 09:00,3,15,0,9,0,0,72,0,0,4.92764e+07,16.6928,16.6928,16.6928,16.6928,0,0,0,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,0,0,4.92764e+07,16.6928,16.6928,16.6928,16.6928,0,0,0,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,0,0,4.92764e+07,16.6928,16.6928,16.6928,16.6928,0,0,0,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,0,565297,4.99437e+07,20.0771,20.0771,21.8054,18.7548,0.0186436,0.00653571,470455,261362
03/15/2009 13:00,3,15,0,13,0,7.2,46,0,805064,4.54264e+07,24.4919,24.4919,24.4919,20.2882,0,0.0372538,0,2.36078e+06
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,1.78688e+06,5.14075e+07,26.1549,26.1549,26.1549,20.2882,0,0.0853592,0,7.59169e+06
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,2.5511e+06,5.23256e+07,26.5285,26.5285,26.5285,20.2882,0,0.123727,0,1.16165e+07
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,3.43404e+06,5.33796e+07,26.5836,26.5836,26.5836,20.2882,0,0.166089,0,1.57316e+07
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,3.72799e+06,5.37238e+07,26.6136,26.6136,26.6136,20.2882,0,0.178544,0,1.6992e+07
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,557952,3.31646e+07,26.5302,26.5302,26.5302,20.2882,0,0.0193272,0,1.81484e+06
03/15/2009 19:00,3,15,0,19,0,6.1,41,0,0,2.17926e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,2.51644e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,2.08757e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,2.08757e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,1.70159e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,1.48716e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,1.63447e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,1.63447e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,1.63447e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,1.63447e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,1.63447e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,1.8489e+07,26.4628,26.4628,26.4628,26.4628,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,2.46728e+06,0,2.25248e+07,18.408,18.408,20.5092,18.187,0.0612893,0.0504388,2.72765e+06,671145
03/16/2009 08:00,3,16,1,8,0,-1.7,83,1.02445e+06,0,2.5574e+07,16.7588,16.7588,20.2882,16.7588,0.0418508,0,2.22237e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,0,62324.2,4.93474e+07,16.9881,16.9881,18.3137,16.9881,0.0021277,0,102101,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,0,288768,4.96149e+07,18.9893,18.9893,20.5539,18.9421,0.0103646,0.00177086,219518,5031.42
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,928282,5.03747e+07,23.3118,23.3118,23.3118,20.2882,0,0.0417331,0,2.0217e+06
03/16/2009 12:00,3,16,1,12,0,10,34,0,1.51246e+06,5.10663e+07,25.8194,25.8194,25.8194,20.2882,0,0.0684953,0,5.72061e+06
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,1.42073e+06,4.61739e+07,26.1531,26.1531,26.1531,20.2882,0,0.0698033,0,6.15941e+06
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,3.44357e+06,5.33985e+07,26.4601,26.4601,26.4601,20.2882,0,0.168538,0,1.5655e+07
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,4.2627e+06,5.43865e+07,26.5292,26.5292,26.5292,20.2882,0,0.210451,0,1.97606e+07
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,5.01194e+06,5.52855e+07,26.4935,26.4935,26.4935,20.2882,0,0.24707,0,2.30668e+07
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,4.62635e+06,5.48134e+07,26.5097,26.5097,26.5097,20.2882,0,0.225711,0,2.11278e+07
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,1.39641e+06,3.41702e+07,26.4653,26.4653,26.4653,20.2882,0,0.0609464,0,5.66407e+06
03/16/2009 19:00,3,16,1,19,0,8.3,35,0,0,2.17926e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,2.51644e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,2.08757e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,2.08757e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,1.70159e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,1.48716e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,1.63447e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,1.63447e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,1.63447e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,1.63447e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,1.63447e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,1.8489e+07,26.4476,26.4476,26.4476,26.4476,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,826171,0,2.05511e+07,21.609,21.609,21.6989,20.1983,0.0073663,0.0226669,19938.2,962325
03/17/2009 08:00,3,17,2,8,0,1.1,67,214108,0,2.46201e+07,19.2471,19.2471,20.2882,19.2471,0.00656067,0,99657.5,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,0,0,4.92764e+07,18.9559,18.9559,18.9559,18.9559,0,0,0,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,94567.4,4.93841e+07,19.2803,19.2803,19.8441,19.2803,0.00320277,0,43919.2,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,950300,5.03832e+07,22.8102,22.8102,22.8102,20.2882,0,0.0389335,0,1.63515e+06
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,1.96738e+06,5.16072e+07,26.0938,26.0938,26.0938,20.2882,0,0.0903809,0,7.89767e+06
03/17/2009 13:00,3,17,2,13,0,15,28,0,1.87789e+06,4.67081e+07,26.3314,26.3314,26.3314,20.2882,0,0.089215,0,8.11132e+06
03/17/2009 14:00,3,17,2,14,0,15,24,0,3.77318e+06,5.37889e+07,26.4127,26.4127,26.4127,20.2882,0,0.183576,0,1.6916e+07
03/17/2009 15:00,3,17,2,15,0,15,24,0,4.75457e+06,5.49767e+07,26.409,26.409,26.409,20.2882,0,0.234461,0,2.15916e+07
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,5.35307e+06,5.56876e+07,26.3945,26.3945,26.3945,20.2882,0,0.261965,0,2.40673e+07
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,5.93301e+06,5.63871e+07,26.3841,26.3841,26.3841,20.2882,0,0.291237,0,2.67109e+07
03/17/2009 18:00,3,17,2,18,0,15,21,0,2.58137e+06,3.5591e+07,26.3422,26.3422,26.3422,20.2882,0,0.118909,0,1.08309e+07
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,2.17926e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,2.51644e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,2.08757e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,2.08757e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,1.70159e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,1.37579e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,1.14998e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,1.48716e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,1.63447e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,1.63447e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,1.63447e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,1.63447e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,1.63447e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,1.8489e+07,26.3317,26.3317,26.3317,26.3317,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,4.83203e+06,0,2.53841e+07,17.1519,17.1519,20.2882,17.1519,0.233375,0,9.17442e+06,0
03/20/2009 08:00,3,20,5,8,0,0,91,2.18028e+06,0,2.69528e+07,16.6901,16.6901,20.2882,16.6901,0.0966876,0,5.23968e+06,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,0,0,4.92764e+07,16.69,16.69,16.69,16.69,0,0,0,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,0,0,4.92764e+07,16.69,16.69,16.69,16.69,0,0,0,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,0,0,4.92764e+07,16.69,16.69,16.69,16.69,0,0,0,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,280697,4.96042e+07,18.2237,18.2237,19.5685,18.2237,0.011627,0,308019,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,0,551203,4.51212e+07,22.2441,22.2441,22.2441,20.2882,0,0.0245882,0,723471
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,1.10005e+06,5.05907e+07,25.1019,25.1019,25.1019,20.2882,0,0.0528825,0,3.83487e+06
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,1.43664e+06,5.09994e+07,25.9984,25.9984,25.9984,20.2882,0,0.0706747,0,6.07352e+06
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,2.16476e+06,5.18576e+07,26.2152,26.2152,26.2152,20.2882,0,0.102835,0,9.1995e+06
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,3.22841e+06,5.31193e+07,26.512,26.512,26.512,20.2882,0,0.15213,0,1.42455e+07
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,870899,3.35539e+07,26.3768,26.3768,26.3768,20.2882,0,0.0379337,0,3.47474e+06
03/20/2009 19:00,3,20,5,19,0,9.4,32,0,0,2.17926e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,2.51644e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,2.08757e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,2.08757e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,1.70159e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,1.48716e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,1.63447e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,1.63447e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,1.63447e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,1.63447e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,1.63447e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,1.8489e+07,26.2754,26.2754,26.2754,26.2754,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,1.20579e+06,0,2.10148e+07,19.8559,19.8559,20.8549,19.2892,0.0174203,0.03329,465882,851734
03/21/2009 08:00,3,21,6,8,0,-0.6,73,397775,0,2.48321e+07,17.6482,17.6482,20.2882,17.6482,0.013523,0,533856,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,0,78235.1,4.93644e+07,17.7416,17.7416,19.3345,17.7416,0.00238778,0,88735.1,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,391245,4.97383e+07,20.1854,20.1854,21.7818,19.1735,0.0129112,0.00433702,243435,137075
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,1.14646e+06,5.06345e+07,24.4182,24.4182,24.4182,20.2882,0,0.051966,0,3.29439e+06
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,1.78398e+06,5.13906e+07,26.1266,26.1266,26.1266,20.2882,0,0.0815938,0,7.18293e+06
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,1.50037e+06,4.62707e+07,26.2281,26.2281,26.2281,20.2882,0,0.0740223,0,6.61541e+06
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,3.81576e+06,5.38503e+07,26.4796,26.4796,26.4796,20.2882,0,0.188229,0,1.7535e+07
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,4.75209e+06,5.49749e+07,26.5174,26.5174,26.5174,20.2882,0,0.234804,0,2.20057e+07
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,5.40081e+06,5.57586e+07,26.4768,26.4768,26.4768,20.2882,0,0.267767,0,2.4932e+07
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,5.53581e+06,5.59086e+07,26.4635,26.4635,26.4635,20.2882,0,0.271282,0,2.52048e+07
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,2.45634e+06,3.54413e+07,26.3852,26.3852,26.3852,20.2882,0,0.11268,0,1.03363e+07
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,2.17926e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,2.51644e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,2.08757e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,2.08757e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,1.70159e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,1.48716e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,1.63447e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,1.63447e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,1.63447e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,1.63447e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,1.63447e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,1.8489e+07,26.3638,26.3638,26.3638,26.3638,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,911280,0,2.06528e+07,21.2308,21.2308,21.5409,19.978,0.0089618,0.025171,83680.2,948964
03/22/2009 08:00,3,22,0,8,0,2.2,71,25081.9,0,2.44059e+07,19.1389,19.1389,19.5181,19.1389,0.000361022,0,6182.47,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,355533,4.96841e+07,20.0952,20.0952,20.1861,19.7022,0.003659,0.00931377,35054.6,122406
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,783142,5.01925e+07,23.5699,23.5699,23.5699,20.2882,0,0.0327624,0,1.78997e+06
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,979112,5.04173e+07,25.9536,25.9536,25.9536,20.2882,0,0.0405057,0,3.4627e+06
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,1.13043e+06,5.0609e+07,26.7115,26.7115,26.7115,20.2882,0,0.0507747,0,4.90794e+06
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,1.21305e+06,4.59019e+07,26.6522,26.6522,26.6522,20.2882,0,0.054394,0,5.20823e+06
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,2.12098e+06,5.17879e+07,26.6578,26.6578,26.6578,20.2882,0,0.0975122,0,9.34486e+06
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,2.29568e+06,5.19943e+07,26.6672,26.6672,26.6672,20.2882,0,0.105448,0,1.01205e+07
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,2.76699e+06,5.25623e+07,26.6051,26.6051,26.6051,20.2882,0,0.129202,0,1.22796e+07
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,3.80394e+06,5.38031e+07,26.5301,26.5301,26.5301,20.2882,0,0.179146,0,1.6824e+07
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,988354,3.36801e+07,26.5242,26.5242,26.5242,20.2882,0,0.0405932,0,3.80861e+06
03/22/2009 19:00,3,22,0,19,0,7.8,50,0,0,2.17926e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,2.51644e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,2.08757e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,2.08757e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,1.70159e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,1.48716e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,1.63447e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,1.63447e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,1.63447e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,1.63447e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,1.63447e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,1.8489e+07,26.5272,26.5272,26.5272,26.5272,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,870835,0,2.06042e+07,21.5445,21.5445,21.7013,20.1314,0.00899856,0.0231071,42477,982676
03/23/2009 08:00,3,23,1,8,0,5.6,73,0,0,2.43794e+07,19.4215,19.4215,19.4215,19.4215,0,0,0,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,143735,4.94414e+07,19.9163,19.9163,20.0374,19.8204,0.00184789,0.0035023,16843.2,5394.88
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,99510.3,4.93897e+07,21.0174,21.0174,21.0174,20.5556,0,0.00345744,0,48062
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,509939,4.9875e+07,23.3164,23.3164,23.3164,20.2882,0,0.0222772,0,1.02108e+06
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,866531,5.03033e+07,25.7448,25.7448,25.7448,20.2882,0,0.0402805,0,3.30796e+06
03/23/2009 13:00,3,23,1,13,0,10,54,0,455290,4.50034e+07,26.5323,26.5323,26.5323,20.2882,0,0.0195376,0,1.83547e+06
