Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,1.37343e+06,5.09084e+07,26.7439,26.7439,26.7439,20.2882,0,0.0648948,0,6.30403e+06
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,2.86247e+06,5.26735e+07,26.5867,26.5867,26.5867,20.2882,0,0.133007,0,1.26005e+07
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,3.35639e+06,5.32627e+07,26.5232,26.5232,26.5232,20.2882,0,0.156498,0,1.46804e+07
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,3.62008e+06,5.35801e+07,26.5016,26.5016,26.5016,20.2882,0,0.169705,0,1.58646e+07
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,1.16696e+06,3.38956e+07,26.4833,26.4833,26.4833,20.2882,0,0.0496388,0,4.62675e+06
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,2.17926e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,2.51644e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,2.08757e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,2.08757e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,1.70159e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,1.48716e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,1.63447e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,1.63447e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,1.63447e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,1.63447e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,1.63447e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,1.8489e+07,26.4741,26.4741,26.4741,26.4741,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,1.72924e+06,0,2.1633e+07,19.767,19.767,20.9718,19.0834,0.033018,0.0409391,1.19795e+06,842292
03/24/2009 08:00,3,24,2,8,0,5,61,0,0,2.43794e+07,17.2638,17.2638,17.2638,17.2638,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,229763,4.95407e+07,18.265,18.265,19.2801,18.265,0.00866602,0,204167,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,623484,5.00086e+07,21.903,21.903,21.9844,18.5352,0.0136933,0.0131871,4735.29,868141
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,1.93873e+06,5.1573e+07,25.713,25.713,25.713,20.2882,0,0.0887846,0,7.25907e+06
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,2.66768e+06,5.24538e+07,26.3453,26.3453,26.3453,20.2882,0,0.126607,0,1.15377e+07
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,2.34201e+06,4.72581e+07,26.3054,26.3054,26.3054,20.2882,0,0.110642,0,1.00166e+07
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,4.03905e+06,5.41112e+07,26.3146,26.3146,26.3146,20.2882,0,0.197544,0,1.79113e+07
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,5.0421e+06,5.5315e+07,26.2965,26.2965,26.2965,20.2882,0,0.246904,0,2.2319e+07
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,6.01543e+06,5.64932e+07,26.2838,26.2838,26.2838,20.2882,0,0.297146,0,2.68044e+07
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,6.04302e+06,5.65196e+07,26.2989,26.2989,26.2989,20.2882,0,0.296743,0,2.68355e+07
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,1.96877e+06,3.48505e+07,26.3157,26.3157,26.3157,20.2882,0,0.0876695,0,7.9504e+06
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,2.17926e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,2.51644e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,2.08757e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,2.08757e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,1.70159e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,1.37579e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,1.14998e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,1.48716e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,1.63447e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,1.63447e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,1.63447e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,1.63447e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,1.63447e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,1.8489e+07,26.3207,26.3207,26.3207,26.3207,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,5.67207e+06,0,2.64063e+07,17.0126,17.0126,20.2882,17.0126,0.278468,0,1.16675e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,3.30261e+06,0,2.82908e+07,16.69,16.69,20.2882,16.69,0.149879,0,8.12244e+06,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,534127,0,4.98954e+07,16.69,16.69,20.2882,16.69,0.0208174,0,1.12816e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,0,0,4.92764e+07,16.69,16.69,16.69,16.69,0,0,0,0
03/27/2009 11:00,3,27,5,11,0,5,53,0,0,4.92764e+07,16.69,16.69,16.69,16.69,0,0,0,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,0,0,4.92764e+07,16.69,16.69,16.69,16.69,0,0,0,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,0,163830,4.46553e+07,17.5027,17.5027,20.2882,17.5027,0.00521739,0,212090,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,0,682781,5.00855e+07,21.6766,21.6766,22.5172,18.5533,0.0206635,0.0105299,237819,737635
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,1.02024e+06,5.04932e+07,25.1857,25.1857,25.1857,20.2882,0,0.048508,0,3.58213e+06
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,974656,5.04384e+07,26.0212,26.0212,26.0212,20.2882,0,0.0462251,0,3.98791e+06
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,1.02334e+06,5.04857e+07,26.1593,26.1593,26.1593,20.2882,0,0.0457623,0,4.04228e+06
03/27/2009 18:00,3,27,5,18,0,8.9,25,0,0,3.25279e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,0,0,2.17926e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,2.51644e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,2.08757e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,2.08757e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,1.70159e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,1.48716e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,1.63447e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,1.63447e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,1.63447e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,1.63447e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,1.63447e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,1.8489e+07,26.1795,26.1795,26.1795,26.1795,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,3.45527e+06,0,2.37211e+07,17.5373,17.5373,20.2882,17.5373,0.162917,0,5.33233e+06,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,1.05863e+06,0,2.56194e+07,16.6947,16.6947,20.2882,16.6947,0.0445918,0,2.41308e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,0,0,4.92764e+07,16.6916,16.6916,16.6916,16.6916,0,0,0,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,0,129888,4.94258e+07,17.3669,17.3669,19.3891,17.3669,0.00476376,0,199063,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,0,69012.8,4.93503e+07,18.4669,18.4669,20.2882,18.4669,0.00119546,0,32754,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,881906,5.03162e+07,22.2818,22.2818,23.0405,18.0509,0.0238625,0.0150981,257207,1.27965e+06
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,1.07759e+06,4.57563e+07,25.6219,25.6219,25.6219,20.2882,0,0.0514152,0,4.12782e+06
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,2.20555e+06,5.19086e+07,26.3137,26.3137,26.3137,20.2882,0,0.10571,0,9.62237e+06
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,2.333e+06,5.20485e+07,26.579,26.579,26.579,20.2882,0,0.109226,0,1.03421e+07
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,2.87579e+06,5.26927e+07,26.6575,26.6575,26.6575,20.2882,0,0.134466,0,1.28857e+07
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,2.58231e+06,5.23491e+07,26.6834,26.6834,26.6834,20.2882,0,0.122229,0,1.1761e+07
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,96713,3.26322e+07,26.6492,26.6492,26.6492,20.2882,0,0.0018843,0,180334
03/28/2009 19:00,3,28,6,19,0,9.4,41,0,0,2.17926e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,2.51644e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,2.08757e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,2.08757e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,1.70159e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,1.48716e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,1.63447e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,1.63447e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,1.63447e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,1.63447e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,1.63447e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,1.8489e+07,26.6355,26.6355,26.6355,26.6355,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,1.79361e+06,0,2.17126e+07,19.2125,19.2125,20.7602,18.7405,0.0364624,0.0412287,1.35894e+06,878511
03/29/2009 08:00,3,29,0,8,0,1.7,64,341375,0,2.47675e+07,17.0839,17.0839,20.2882,17.0839,0.011488,0,553285,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,0,294618,4.96219e+07,18.534,18.534,19.8193,18.534,0.0124121,0,268277,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,631796,5.00298e+07,22.5667,22.5667,22.5667,20.2882,0,0.0296577,0,1.05259e+06
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,1.89055e+06,5.15229e+07,25.4623,25.4623,25.4623,20.2882,0,0.0877152,0,6.901e+06
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,2.61027e+06,5.23863e+07,26.2319,26.2319,26.2319,20.2882,0,0.123805,0,1.10703e+07
03/29/2009 13:00,3,29,0,13,0,10,33,0,2.28103e+06,4.71887e+07,26.2269,26.2269,26.2269,20.2882,0,0.108241,0,9.67143e+06
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,3.6136e+06,5.36023e+07,26.4081,26.4081,26.4081,20.2882,0,0.176989,0,1.62959e+07
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,4.50611e+06,5.46769e+07,26.3967,26.3967,26.3967,20.2882,0,0.221915,0,2.03952e+07
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,5.25277e+06,5.55807e+07,26.3567,26.3567,26.3567,20.2882,0,0.260304,0,2.37667e+07
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,5.56993e+06,5.59511e+07,26.3481,26.3481,26.3481,20.2882,0,0.273109,0,2.49002e+07
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,2.52157e+06,3.55198e+07,26.3128,26.3128,26.3128,20.2882,0,0.115977,0,1.05124e+07
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,2.17926e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,2.51644e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,2.08757e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,2.08757e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,1.70159e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,1.48716e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,1.63447e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,1.63447e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,1.63447e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,1.63447e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,1.63447e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,1.8489e+07,26.3016,26.3016,26.3016,26.3016,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,742959,0,2.04565e+07,22.9798,22.9798,22.9798,20.2882,0,0.0272552,0,930095
03/30/2009 08:00,3,30,1,8,0,2.8,68,0,0,2.43794e+07,19.9396,19.9396,19.9396,19.9396,0,0,0,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,982158,5.04347e+07,22.5886,22.5886,22.5886,20.2384,0,0.0433861,0,1.89666e+06
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,1.75027e+06,5.13546e+07,25.7656,25.7656,25.7656,20.2882,0,0.0807364,0,6.72784e+06
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,3.09426e+06,5.29728e+07,26.2181,26.2181,26.2181,20.2882,0,0.148758,0,1.32728e+07
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,3.82261e+06,5.38581e+07,26.2912,26.2912,26.2912,20.2882,0,0.187948,0,1.69753e+07
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,3.54016e+06,4.8717e+07,26.2637,26.2637,26.2637,20.2882,0,0.174843,0,1.57191e+07
03/30/2009 14:00,3,30,1,14,0,15,33,0,5.4235e+06,5.57943e+07,26.2918,26.2918,26.2918,20.2882,0,0.270988,0,2.44777e+07
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,6.36689e+06,5.69317e+07,26.3005,26.3005,26.3005,20.2882,0,0.318652,0,2.88245e+07
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,7.3736e+06,5.81506e+07,26.3062,26.3062,26.3062,20.2882,0,0.370674,0,3.35621e+07
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,7.81096e+06,5.86785e+07,26.3117,26.3117,26.3117,20.2882,0,0.392704,0,3.55889e+07
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,4.22133e+06,3.75687e+07,26.2732,26.2732,26.2732,20.2882,0,0.201821,0,1.81732e+07
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,2.17926e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,2.51644e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,2.08757e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,2.08757e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,1.70159e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,1.48716e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,1.63447e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,1.63447e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,1.63447e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,1.63447e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,1.63447e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,1.8489e+07,26.2629,26.2629,26.2629,26.2629,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,71543.5,0,1.96779e+07,26.0931,26.0931,26.0931,20.2882,0,0.000903038,0,78867.4
03/31/2009 08:00,3,31,2,8,0,7.8,53,0,23009.8,2.44045e+07,25.9244,25.9244,25.9244,24.3143,0,0.000508222,0,43089.9
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,2.10847e+06,5.17823e+07,26.0138,26.0138,26.0138,20.2882,0,0.0981932,0,8.48313e+06
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,3.33651e+06,5.32664e+07,26.0674,26.0674,26.0674,20.2882,0,0.161435,0,1.40361e+07
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,4.6332e+06,5.48248e+07,26.082,26.082,26.082,20.2882,0,0.226062,0,1.97052e+07
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,5.56286e+06,5.59505e+07,26.1282,26.1282,26.1282,20.2882,0,0.274708,0,2.41364e+07
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,5.01495e+06,5.04845e+07,26.1324,26.1324,26.1324,20.2882,0,0.247013,0,2.17191e+07
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,6.73393e+06,5.73784e+07,26.1608,26.1608,26.1608,20.2882,0,0.338306,0,2.98908e+07
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,7.52665e+06,5.83383e+07,26.1799,26.1799,26.1799,20.2882,0,0.379398,0,3.36305e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,8.27377e+06,5.92466e+07,26.1946,26.1946,26.1946,20.2882,0,0.41892,0,3.72264e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,7.83287e+06,5.87005e+07,26.2114,26.2114,26.2114,20.2882,0,0.392998,0,3.50224e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,3.95493e+06,3.72366e+07,26.2163,26.2163,26.2163,20.2882,0,0.186232,0,1.66101e+07
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,2.17926e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,2.51644e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,2.08757e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,2.08757e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,1.70159e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,1.37579e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,1.14998e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,1.48716e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,1.63447e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,1.63447e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,1.63447e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,1.63447e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,1.63447e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,1.8489e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,0,0,1.62309e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 08:00,4,3,5,8,0,8.9,89,0,0,2.43794e+07,26.2136,26.2136,26.2136,26.2136,0,0,0,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,49963.8,4.93339e+07,26.2196,26.2196,26.2196,25.0325,0,0.00189073,0,168844
04/03/2009 10:00,4,3,5,10,0,10,86,0,95680.9,4.93852e+07,26.2419,26.2419,26.2419,23.2608,0,0.00328705,0,294860
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,508406,4.98698e+07,26.3453,26.3453,26.3453,20.2882,0,0.021322,0,1.94525e+06
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,768162,5.01855e+07,26.4909,26.4909,26.4909,20.2882,0,0.0354162,0,3.30514e+06
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,434334,4.49786e+07,26.557,26.557,26.557,20.2882,0,0.0185773,0,1.75216e+06
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,1.57981e+06,5.11258e+07,26.5336,26.5336,26.5336,20.2882,0,0.0673474,0,6.32629e+06
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,2.55278e+06,5.2291e+07,26.4341,26.4341,26.4341,20.2882,0,0.11476,0,1.06115e+07
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,2.95854e+06,5.27802e+07,26.4146,26.4146,26.4146,20.2882,0,0.13541,0,1.24814e+07
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,3.64603e+06,5.36093e+07,26.416,26.416,26.416,20.2882,0,0.170263,0,1.56975e+07
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,460683,3.30678e+07,26.4503,26.4503,26.4503,20.2882,0,0.019915,0,1.84635e+06
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,2.17926e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,2.51644e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,2.08757e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,2.08757e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,1.70159e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,1.48716e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,1.63447e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,1.63447e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,1.63447e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,1.63447e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,1.63447e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,1.8489e+07,26.4763,26.4763,26.4763,26.4763,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,207372,0,1.64573e+07,25.6172,25.6172,25.6172,20.2882,0,0.00469388,0,376330
04/04/2009 08:00,4,4,6,8,0,5,55,0,0,2.43794e+07,24.81,24.81,24.81,24.81,0,0,0,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,868825,5.03042e+07,25.4185,25.4185,25.4185,20.2882,0,0.0392454,0,3.09754e+06
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,1.42636e+06,5.0973e+07,26.1797,26.1797,26.1797,20.2882,0,0.0666433,0,5.91782e+06
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,2.39642e+06,5.21264e+07,26.3603,26.3603,26.3603,20.2882,0,0.112354,0,1.02659e+07
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,2.32451e+06,5.20381e+07,26.4457,26.4457,26.4457,20.2882,0,0.108781,0,1.00778e+07
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,1.75362e+06,4.65432e+07,26.4503,26.4503,26.4503,20.2882,0,0.0794114,0,7.36231e+06
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,3.68393e+06,5.36586e+07,26.3992,26.3992,26.3992,20.2882,0,0.173322,0,1.59343e+07
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,4.71062e+06,5.49007e+07,26.3664,26.3664,26.3664,20.2882,0,0.226306,0,2.06955e+07
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,5.0258e+06,5.52805e+07,26.3633,26.3633,26.3633,20.2882,0,0.242129,0,2.21311e+07
04/04/2009 17:00,4,4,6,17,0,10,35,0,4.98697e+06,5.52333e+07,26.3638,26.3638,26.3638,20.2882,0,0.240111,0,2.19484e+07
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,2.11422e+06,3.50274e+07,26.35,26.35,26.35,20.2882,0,0.0951847,0,8.68118e+06
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,2.17926e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,2.51644e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,2.08757e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,2.08757e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,1.70159e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,1.48716e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,1.63447e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,1.63447e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,1.63447e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,1.63447e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,1.63447e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,1.8489e+07,26.3354,26.3354,26.3354,26.3354,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,110068,0,1.63508e+07,25.8847,25.8847,25.8847,20.2882,0,0.00242659,0,204316
04/05/2009 08:00,4,5,0,8,0,5,53,0,0,2.43794e+07,25.4482,25.4482,25.4482,25.4482,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,949449,5.03991e+07,25.7567,25.7567,25.7567,21.1482,0,0.0428397,0,3.56804e+06
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,1.51198e+06,5.1076e+07,26.1463,26.1463,26.1463,20.2882,0,0.0710509,0,6.26602e+06
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,2.29649e+06,5.20061e+07,26.2647,26.2647,26.2647,20.2882,0,0.107397,0,9.65762e+06
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,3.07405e+06,5.29255e+07,26.3139,26.3139,26.3139,20.2882,0,0.142647,0,1.29325e+07
04/05/2009 13:00,4,5,0,13,0,15,25,0,2.91589e+06,4.79385e+07,26.3052,26.3052,26.3052,20.2882,0,0.136846,0,1.23884e+07
04/05/2009 14:00,4,5,0,14,0,15,24,0,4.97185e+06,5.52183e+07,26.3155,26.3155,26.3155,20.2882,0,0.240159,0,2.17783e+07
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,6.16798e+06,5.66705e+07,26.3132,26.3132,26.3132,20.2882,0,0.303192,0,2.74836e+07
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,6.96129e+06,5.76347e+07,26.3103,26.3103,26.3103,20.2882,0,0.345023,0,3.12609e+07
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,6.87985e+06,5.75344e+07,26.3094,26.3094,26.3094,20.2882,0,0.340335,0,3.08312e+07
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,3.36186e+06,3.65199e+07,26.2934,26.2934,26.2934,20.2882,0,0.155511,0,1.40506e+07
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,2.17926e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,2.51644e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,2.08757e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,2.08757e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,1.70159e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,1.48716e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,1.63447e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,1.63447e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,1.63447e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,1.63447e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,1.63447e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,1.8489e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,0,0,1.62309e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,2.43794e+07,26.2822,26.2822,26.2822,26.2822,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,2.23191e+06,5.19187e+07,26.1835,26.1835,26.1835,20.2882,0,0.10181,0,8.99755e+06
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,3.72438e+06,5.37137e+07,26.0807,26.0807,26.0807,20.2882,0,0.176329,0,1.53604e+07
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,5.21724e+06,5.55201e+07,26.0685,26.0685,26.0685,20.2882,0,0.253585,0,2.20527e+07
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,6.11783e+06,5.66133e+07,26.117,26.117,26.117,20.2882,0,0.301388,0,2.64301e+07
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,5.52708e+06,5.10914e+07,26.1312,26.1312,26.1312,20.2882,0,0.270435,0,2.37737e+07
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,6.98845e+06,5.76745e+07,26.1448,26.1448,26.1448,20.2882,0,0.348583,0,3.07149e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,7.94705e+06,5.88431e+07,26.1643,26.1643,26.1643,20.2882,0,0.400157,0,3.53775e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,8.86933e+06,5.99695e+07,26.187,26.187,26.187,20.2882,0,0.45013,0,3.99488e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,8.84259e+06,5.99346e+07,26.1988,26.1988,26.1988,20.2882,0,0.448084,0,3.98467e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,5.65164e+06,3.92949e+07,26.1941,26.1941,26.1941,20.2882,0,0.275061,0,2.4441e+07
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,2.17926e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,2.51644e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,2.08757e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,2.08757e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,1.70159e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,1.48716e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,1.63447e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,1.63447e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,1.63447e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,1.63447e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,1.63447e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,1.8489e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,1.62309e+07,26.1913,26.1913,26.1913,26.1913,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,217020,2.46277e+07,26.2139,26.2139,26.2139,20.2882,0,0.00785899,0,700911
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,2.75634e+06,5.25553e+07,26.1952,26.1952,26.1952,20.2882,0,0.129927,0,1.15115e+07
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,3.70043e+06,5.36791e+07,26.1481,26.1481,26.1481,20.2882,0,0.174226,0,1.53603e+07
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,3.99581e+06,5.40365e+07,26.1718,26.1718,26.1718,20.2882,0,0.189625,0,1.67858e+07
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,4.32705e+06,5.4437e+07,26.1953,26.1953,26.1953,20.2882,0,0.206732,0,1.83731e+07
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,3.19545e+06,4.82618e+07,26.2192,26.2192,26.2192,20.2882,0,0.147953,0,1.32024e+07
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,3.82535e+06,5.3831e+07,26.2365,26.2365,26.2365,20.2882,0,0.181124,0,1.62094e+07
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,4.25835e+06,5.4354e+07,26.2495,26.2495,26.2495,20.2882,0,0.203304,0,1.82342e+07
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,4.79357e+06,5.50011e+07,26.2648,26.2648,26.2648,20.2882,0,0.230812,0,2.07546e+07
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,5.18243e+06,5.54719e+07,26.2822,26.2822,26.2822,20.2882,0,0.250919,0,2.26285e+07
04/07/2009 18:00,4,7,2,18,0,5,79,0,2.05382e+06,3.4943e+07,26.2949,26.2949,26.2949,20.2882,0,0.0896642,0,8.10323e+06
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,2.17926e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,2.51644e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,2.08757e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,2.08757e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,1.70159e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,1.37579e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,1.14998e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,1.48716e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,1.63447e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,1.63447e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,1.63447e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,1.63447e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,1.63447e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,1.8489e+07,26.2986,26.2986,26.2986,26.2986,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,2.90885e+06,0,1.96937e+07,17.6511,17.6511,20.2882,17.6511,0.136233,0,3.8517e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,1.04413e+06,0,2.55974e+07,16.7067,16.7067,20.2882,16.7067,0.0428632,0,2.31143e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,0,78917.9,4.93654e+07,17.0358,17.0358,19.091,17.0358,0.00245086,0,117246,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,335906,4.96722e+07,19.2636,19.2636,20.539,19.0642,0.0126305,0.00199371,225152,23939.9
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,433116,4.97894e+07,22.4605,22.4605,22.4605,20.2882,0,0.0194876,0,636838
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,642585,5.00285e+07,24.34,24.34,24.34,20.2882,0,0.0269342,0,1.66361e+06
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,802833,4.5416e+07,25.3599,25.3599,25.3599,20.2882,0,0.0352349,0,2.68984e+06
04/10/2009 14:00,4,10,5,14,0,20,15,0,1.99023e+06,5.1646e+07,25.8515,25.8515,25.8515,20.2882,0,0.0937656,0,7.8678e+06
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,3.19068e+06,5.30788e+07,26.0516,26.0516,26.0516,20.2882,0,0.151152,0,1.31084e+07
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,4.17242e+06,5.42599e+07,26.1252,26.1252,26.1252,20.2882,0,0.200278,0,1.75887e+07
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,5.12791e+06,5.54125e+07,26.1809,26.1809,26.1809,20.2882,0,0.248785,0,2.20567e+07
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,2.26302e+06,3.52116e+07,26.1558,26.1558,26.1558,20.2882,0,0.103338,0,9.12271e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,2.17926e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,2.51644e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,2.08757e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,2.08757e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,1.70159e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,1.48716e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,1.63447e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,1.63447e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,1.63447e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,1.63447e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,1.63447e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,1.8489e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,0,0,1.62309e+07,26.1447,26.1447,26.1447,26.1447,0,0,0,0
04/11/2009 08:00,4,11,6,8,0,10,46,0,102884,2.4498e+07,26.126,26.126,26.126,22.7981,0,0.00384143,0,336822
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,1.52514e+06,5.10875e+07,26.0954,26.0954,26.0954,20.2882,0,0.0705499,0,6.17028e+06
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,2.66921e+06,5.24552e+07,26.1277,26.1277,26.1277,20.2882,0,0.125731,0,1.10449e+07
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,3.98517e+06,5.40309e+07,26.1541,26.1541,26.1541,20.2882,0,0.190081,0,1.67753e+07
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,4.64978e+06,5.48306e+07,26.1904,26.1904,26.1904,20.2882,0,0.223783,0,1.98716e+07
04/11/2009 13:00,4,11,6,13,0,20,23,0,4.23781e+06,4.95275e+07,26.1804,26.1804,26.1804,20.2882,0,0.202672,0,1.79669e+07
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,6.23755e+06,5.67604e+07,26.1914,26.1914,26.1914,20.2882,0,0.308294,0,2.7381e+07
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,7.14471e+06,5.78613e+07,26.2158,26.2158,26.2158,20.2882,0,0.355969,0,3.17463e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,7.99534e+06,5.88979e+07,26.221,26.221,26.221,20.2882,0,0.401578,0,3.5845e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,8.19872e+06,5.91454e+07,26.2356,26.2356,26.2356,20.2882,0,0.412289,0,3.68918e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,4.33209e+06,3.76918e+07,26.2358,26.2358,26.2358,20.2882,0,0.20537,0,1.83773e+07
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,2.17926e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,2.51644e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,2.08757e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,2.08757e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,1.70159e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,1.48716e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,1.63447e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,1.63447e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,1.63447e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,1.63447e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,1.63447e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,1.8489e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,1.62309e+07,26.2295,26.2295,26.2295,26.2295,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,436233,2.48963e+07,26.1448,26.1448,26.1448,20.2882,0,0.0196771,0,1.729e+06
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,4.04877e+06,5.41105e+07,26.1134,26.1134,26.1134,20.2882,0,0.194036,0,1.70081e+07
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,5.6115e+06,5.60032e+07,26.1358,26.1358,26.1358,20.2882,0,0.275225,0,2.42137e+07
04/12/2009 11:00,4,12,0,11,0,20,29,0,6.70121e+06,5.73242e+07,26.1864,26.1864,26.1864,20.2882,0,0.332479,0,2.95051e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,7.36162e+06,5.81281e+07,26.2094,26.2094,26.2094,20.2882,0,0.368186,0,3.28004e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,6.80524e+06,5.26469e+07,26.2116,26.2116,26.2116,20.2882,0,0.338724,0,3.01867e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,8.57337e+06,5.96124e+07,26.2145,26.2145,26.2145,20.2882,0,0.435451,0,3.88262e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,9.45763e+06,6.06923e+07,26.2202,26.2202,26.2202,20.2882,0,0.483495,0,4.31511e+07
