Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,1.03226e+07,6.17518e+07,26.2207,26.2207,26.2207,20.2882,0,0.531092,0,4.74034e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,1.08187e+07,6.23626e+07,26.2165,26.2165,26.2165,20.2882,0,0.559091,0,4.98667e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,7.61377e+06,4.16885e+07,26.2014,26.2014,26.2014,20.2882,0,0.38101,0,3.38969e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,2.17926e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,2.51644e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,2.08757e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,2.08757e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,1.70159e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,1.48716e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,1.63447e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,1.63447e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,1.63447e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,1.63447e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,1.63447e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,1.8489e+07,26.1942,26.1942,26.1942,26.1942,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,235322,1.65011e+07,26.213,26.213,26.213,20.2882,0,0.00876978,0,781744
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,714766,2.52118e+07,26.1998,26.1998,26.1998,20.2882,0,0.0291807,0,2.59377e+06
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,5.30533e+06,5.56272e+07,26.0439,26.0439,26.0439,20.2882,0,0.258168,0,2.23515e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,7.11385e+06,5.78291e+07,26.0599,26.0599,26.0599,20.2882,0,0.355124,0,3.08374e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,8.20202e+06,5.9157e+07,26.0907,26.0907,26.0907,20.2882,0,0.414316,0,3.61699e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,8.56742e+06,5.96015e+07,26.1204,26.1204,26.1204,20.2882,0,0.434133,0,3.80942e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,7.57367e+06,5.35789e+07,26.1324,26.1324,26.1324,20.2882,0,0.379031,0,3.3327e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,9.60667e+06,6.08783e+07,26.1445,26.1445,26.1445,20.2882,0,0.492781,0,4.34187e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,1.039e+07,6.18377e+07,26.1564,26.1564,26.1564,20.2882,0,0.536042,0,4.73266e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,1.11006e+07,6.27095e+07,26.1688,26.1688,26.1688,20.2882,0,0.575494,0,5.09168e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,1.15376e+07,6.32487e+07,26.1708,26.1708,26.1708,20.2882,0,0.600447,0,5.31425e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,7.69464e+06,4.1782e+07,26.1697,26.1697,26.1697,20.2882,0,0.384629,0,3.40351e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,2.17926e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,2.51644e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,2.08757e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,2.08757e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,1.70159e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,1.48716e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,1.63447e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,1.63447e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,1.63447e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,1.63447e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,1.63447e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,1.8489e+07,26.1648,26.1648,26.1648,26.1648,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,432548,1.67334e+07,26.1951,26.1951,26.1951,20.2882,0,0.0175076,0,1.5555e+06
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,1.75554e+06,2.64434e+07,26.0293,26.0293,26.0293,20.2882,0,0.0761417,0,6.56666e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,6.37442e+06,5.69303e+07,25.9287,25.9287,25.9287,20.2882,0,0.315813,0,2.68004e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,8.01013e+06,5.89262e+07,25.9594,25.9594,25.9594,20.2882,0,0.404616,0,3.45232e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,8.79378e+06,5.98825e+07,26.0085,26.0085,26.0085,20.2882,0,0.447319,0,3.84968e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,9.07825e+06,6.02292e+07,26.0439,26.0439,26.0439,20.2882,0,0.462934,0,4.00877e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,8.1965e+06,5.43426e+07,26.0572,26.0572,26.0572,20.2882,0,0.413809,0,3.59167e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,9.57074e+06,6.08314e+07,26.0705,26.0705,26.0705,20.2882,0,0.490076,0,4.26348e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,9.83335e+06,6.11514e+07,26.1025,26.1025,26.1025,20.2882,0,0.504226,0,4.41082e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,1.03496e+07,6.17843e+07,26.1241,26.1241,26.1241,20.2882,0,0.532888,0,4.67888e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,1.05775e+07,6.20634e+07,26.1442,26.1442,26.1442,20.2882,0,0.545433,0,4.80557e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,6.92769e+06,4.08454e+07,26.1531,26.1531,26.1531,20.2882,0,0.343155,0,3.02794e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,2.17926e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,2.51644e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,2.08757e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,2.08757e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,1.70159e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,1.37579e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,1.14998e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,1.8489e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,1.62309e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,40299.2,2.44248e+07,26.147,26.147,26.147,24.1953,0,0.00125301,0,110382
04/17/2009 09:00,4,17,5,9,0,15,62,0,3.23231e+06,5.31129e+07,26.0917,26.0917,26.0917,20.2882,0,0.149455,0,1.30473e+07
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,4.77347e+06,5.4978e+07,26.1139,26.1139,26.1139,20.2882,0,0.229207,0,2.00899e+07
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,6.34088e+06,5.68826e+07,26.1655,26.1655,26.1655,20.2882,0,0.31234,0,2.76207e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,7.04423e+06,5.77374e+07,26.2121,26.2121,26.2121,20.2882,0,0.349902,0,3.11859e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,5.92196e+06,5.15636e+07,26.2208,26.2208,26.2208,20.2882,0,0.289251,0,2.58179e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,7.45025e+06,5.82308e+07,26.2136,26.2136,26.2136,20.2882,0,0.371512,0,3.31199e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,7.32646e+06,5.8079e+07,26.2189,26.2189,26.2189,20.2882,0,0.364713,0,3.2543e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,7.60516e+06,5.84187e+07,26.2281,26.2281,26.2281,20.2882,0,0.379787,0,3.39406e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,7.56178e+06,5.83656e+07,26.2377,26.2377,26.2377,20.2882,0,0.377472,0,3.37882e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,4.07421e+06,3.7379e+07,26.2408,26.2408,26.2408,20.2882,0,0.192089,0,1.72034e+07
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,2.17926e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,2.51644e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,2.08757e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,2.08757e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,1.70159e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,1.8489e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,1.62309e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,219727,2.46366e+07,26.1922,26.1922,26.1922,21.4779,0,0.00915218,0,811222
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,3.47653e+06,5.34219e+07,26.1112,26.1112,26.1112,20.2882,0,0.165454,0,1.44867e+07
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,5.05701e+06,5.53295e+07,26.1273,26.1273,26.1273,20.2882,0,0.245943,0,2.16064e+07
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,5.89651e+06,5.63444e+07,26.168,26.168,26.168,20.2882,0,0.289452,0,2.56064e+07
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,6.48172e+06,5.70551e+07,26.1911,26.1911,26.1911,20.2882,0,0.320693,0,2.84812e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,5.8647e+06,5.15008e+07,26.2,26.2,26.2,20.2882,0,0.28819,0,2.5633e+07
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,7.46023e+06,5.82504e+07,26.205,26.205,26.205,20.2882,0,0.374249,0,3.33154e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,8.25404e+06,5.92173e+07,26.215,26.215,26.215,20.2882,0,0.416774,0,3.71642e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,8.93868e+06,6.00526e+07,26.2179,26.2179,26.2179,20.2882,0,0.453575,0,4.04651e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,9.28667e+06,6.04793e+07,26.2189,26.2189,26.2189,20.2882,0,0.47277,0,4.21847e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,5.67608e+06,3.93237e+07,26.2089,26.2089,26.2089,20.2882,0,0.276212,0,2.46048e+07
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,2.17926e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,2.51644e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,2.08757e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,2.08757e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,1.70159e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,1.48716e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,1.63447e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,1.63447e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,1.63447e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,1.63447e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,1.63447e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,1.8489e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,1.62309e+07,26.1977,26.1977,26.1977,26.1977,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,307762,2.47336e+07,26.168,26.168,26.168,21.7656,0,0.0114499,0,1.01152e+06
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,3.32028e+06,5.32268e+07,26.0975,26.0975,26.0975,20.2882,0,0.15619,0,1.36367e+07
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,4.54589e+06,5.47034e+07,26.0769,26.0769,26.0769,20.2882,0,0.217958,0,1.89813e+07
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,5.32619e+06,5.5648e+07,26.116,26.116,26.116,20.2882,0,0.258592,0,2.26733e+07
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,5.96113e+06,5.6418e+07,26.1682,26.1682,26.1682,20.2882,0,0.291964,0,2.58299e+07
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,5.14199e+06,5.06163e+07,26.1833,26.1833,26.1833,20.2882,0,0.248222,0,2.20157e+07
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,6.39745e+06,5.69481e+07,26.1812,26.1812,26.1812,20.2882,0,0.315094,0,2.79366e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,6.35354e+06,5.68948e+07,26.1937,26.1937,26.1937,20.2882,0,0.312878,0,2.7799e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,6.75296e+06,5.73805e+07,26.2116,26.2116,26.2116,20.2882,0,0.334123,0,2.9777e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,7.03407e+06,5.77225e+07,26.2311,26.2311,26.2311,20.2882,0,0.349127,0,3.12164e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,3.87527e+06,3.71383e+07,26.2458,26.2458,26.2458,20.2882,0,0.181832,0,1.62985e+07
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,2.17926e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,2.51644e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,2.08757e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,2.08757e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,1.70159e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,1.48716e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,1.63447e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,1.63447e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,1.63447e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,1.63447e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,1.63447e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,1.8489e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,1.62309e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,2.43794e+07,26.248,26.248,26.248,26.248,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,2.45049e+06,5.21799e+07,26.2625,26.2625,26.2625,20.2882,0,0.112586,0,1.01176e+07
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,3.02615e+06,5.28625e+07,26.2914,26.2914,26.2914,20.2882,0,0.139027,0,1.25569e+07
04/20/2009 11:00,4,20,1,11,0,10,93,0,3.55259e+06,5.34979e+07,26.3123,26.3123,26.3123,20.2882,0,0.165928,0,1.50388e+07
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,4.45476e+06,5.45877e+07,26.3464,26.3464,26.3464,20.2882,0,0.212179,0,1.93397e+07
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,4.2286e+06,4.95069e+07,26.3481,26.3481,26.3481,20.2882,0,0.19987,0,1.82228e+07
04/20/2009 14:00,4,20,1,14,0,15,65,0,5.94286e+06,5.63919e+07,26.3399,26.3399,26.3399,20.2882,0,0.289962,0,2.64013e+07
04/20/2009 15:00,4,20,1,15,0,15,65,0,7.08688e+06,5.77845e+07,26.3364,26.3364,26.3364,20.2882,0,0.351163,0,3.19551e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,6.47181e+06,5.70354e+07,26.3289,26.3289,26.3289,20.2882,0,0.318294,0,2.89279e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,6.09794e+06,5.65815e+07,26.3282,26.3282,26.3282,20.2882,0,0.298688,0,2.71431e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,2.66805e+06,3.56806e+07,26.3257,26.3257,26.3257,20.2882,0,0.120173,0,1.09162e+07
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,2.17926e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,2.51644e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,2.08757e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,2.08757e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,1.70159e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,1.48716e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,1.63447e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,1.63447e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,1.63447e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,1.63447e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,1.63447e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,1.8489e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,1.62309e+07,26.3216,26.3216,26.3216,26.3216,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,181970,2.45922e+07,26.3031,26.3031,26.3031,22.2993,0,0.00752912,0,680665
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,3.0304e+06,5.28832e+07,26.2526,26.2526,26.2526,20.2882,0,0.142425,0,1.27781e+07
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,3.51986e+06,5.34613e+07,26.2724,26.2724,26.2724,20.2882,0,0.164601,0,1.48196e+07
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,3.86523e+06,5.38758e+07,26.2947,26.2947,26.2947,20.2882,0,0.181822,0,1.64314e+07
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,4.52938e+06,5.46785e+07,26.3152,26.3152,26.3152,20.2882,0,0.216072,0,1.95929e+07
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,3.19155e+06,4.82549e+07,26.3297,26.3297,26.3297,20.2882,0,0.146993,0,1.33611e+07
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,6.10306e+06,5.65882e+07,26.328,26.328,26.328,20.2882,0,0.298895,0,2.71609e+07
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,7.42022e+06,5.81938e+07,26.3209,26.3209,26.3209,20.2882,0,0.369845,0,3.35686e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,7.95001e+06,5.88402e+07,26.3118,26.3118,26.3118,20.2882,0,0.398329,0,3.60993e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,8.28954e+06,5.9259e+07,26.2964,26.2964,26.2964,20.2882,0,0.417574,0,3.77469e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,5.00185e+06,3.85126e+07,26.2751,26.2751,26.2751,20.2882,0,0.242057,0,2.18033e+07
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,2.17926e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,2.51644e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,2.08757e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,2.08757e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,1.70159e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,1.48716e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,1.48716e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,1.48716e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,1.48716e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,1.48716e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,1.37579e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,1.14998e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,1.48716e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,1.48716e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,1.48716e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,1.48716e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,1.63447e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,1.63447e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,1.63447e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,1.63447e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,1.63447e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,1.8489e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,0,0,1.62309e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 08:00,4,24,5,8,0,7.8,74,0,0,2.43794e+07,26.2665,26.2665,26.2665,26.2665,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,756044,5.01724e+07,26.1093,26.1093,26.1093,20.2882,0,0.0342577,0,2.98803e+06
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,1.28908e+06,5.08042e+07,25.9588,25.9588,25.9588,20.2882,0,0.058548,0,4.99366e+06
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,1.85043e+06,5.14581e+07,26.0738,26.0738,26.0738,20.2882,0,0.0818911,0,7.13098e+06
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,3.01465e+06,5.28505e+07,26.1634,26.1634,26.1634,20.2882,0,0.138375,0,1.22319e+07
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,2.7357e+06,4.77079e+07,26.2082,26.2082,26.2082,20.2882,0,0.124065,0,1.10504e+07
04/24/2009 14:00,4,24,5,14,0,15,38,0,4.75791e+06,5.49573e+07,26.2417,26.2417,26.2417,20.2882,0,0.228277,0,2.04473e+07
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,5.36623e+06,5.56937e+07,26.2585,26.2585,26.2585,20.2882,0,0.259883,0,2.33439e+07
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,5.19146e+06,5.54814e+07,26.2752,26.2752,26.2752,20.2882,0,0.250746,0,2.25865e+07
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,4.90595e+06,5.51353e+07,26.3,26.3,26.3,20.2882,0,0.235945,0,2.13412e+07
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,1.68162e+06,3.44935e+07,26.325,26.325,26.325,20.2882,0,0.0705012,0,6.40333e+06
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,2.17926e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,2.17926e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,2.08757e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,2.08757e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,1.70159e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,1.48716e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,1.63447e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,1.63447e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,1.63447e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,1.63447e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,1.63447e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,1.8489e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,0,0,1.62309e+07,26.3312,26.3312,26.3312,26.3312,0,0,0,0
04/25/2009 08:00,4,25,6,8,0,3.9,73,0,234554,2.46544e+07,26.267,26.267,26.267,21.2954,0,0.00986314,0,884386
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,1.87576e+06,5.1511e+07,26.1332,26.1332,26.1332,20.2882,0,0.088574,0,7.78833e+06
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,2.58173e+06,5.23624e+07,26.1523,26.1523,26.1523,20.2882,0,0.124495,0,1.09838e+07
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,3.23822e+06,5.31298e+07,26.2093,26.2093,26.2093,20.2882,0,0.152267,0,1.35654e+07
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,3.82565e+06,5.38311e+07,26.2443,26.2443,26.2443,20.2882,0,0.180641,0,1.61875e+07
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,3.38826e+06,4.84966e+07,26.2482,26.2482,26.2482,20.2882,0,0.157999,0,1.41677e+07
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,5.61309e+06,5.60003e+07,26.2481,26.2481,26.2481,20.2882,0,0.274866,0,2.46469e+07
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,6.5298e+06,5.71125e+07,26.2532,26.2532,26.2532,20.2882,0,0.322958,0,2.89841e+07
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,7.23694e+06,5.79715e+07,26.2578,26.2578,26.2578,20.2882,0,0.360083,0,3.2341e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,7.53152e+06,5.83333e+07,26.2584,26.2584,26.2584,20.2882,0,0.37638,0,3.38076e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,4.33055e+06,3.76993e+07,26.2445,26.2445,26.2445,20.2882,0,0.207068,0,1.85563e+07
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,2.17926e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,2.17926e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,2.08757e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,2.08757e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,1.70159e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,1.48716e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,1.63447e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,1.63447e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,1.63447e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,1.63447e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,1.63447e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,1.8489e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,0,0,1.62309e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,2.43794e+07,26.2367,26.2367,26.2367,26.2367,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,1.53123e+06,5.108e+07,26.2016,26.2016,26.2016,21.2796,0,0.0676884,0,6.01462e+06
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,2.06497e+06,5.17248e+07,26.1702,26.1702,26.1702,20.2882,0,0.0952219,0,8.42228e+06
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,3.18539e+06,5.30564e+07,26.1463,26.1463,26.1463,20.2882,0,0.147344,0,1.29864e+07
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,3.88158e+06,5.38966e+07,26.1842,26.1842,26.1842,20.2882,0,0.182943,0,1.62284e+07
04/26/2009 13:00,4,26,0,13,0,15,26,0,3.24791e+06,4.83239e+07,26.2026,26.2026,26.2026,20.2882,0,0.149957,0,1.33438e+07
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,5.36189e+06,5.56898e+07,26.1913,26.1913,26.1913,20.2882,0,0.260134,0,2.31037e+07
04/26/2009 15:00,4,26,0,15,0,15,30,0,5.68874e+06,5.60861e+07,26.2135,26.2135,26.2135,20.2882,0,0.277314,0,2.47218e+07
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,5.35251e+06,5.56779e+07,26.2445,26.2445,26.2445,20.2882,0,0.259688,0,2.3272e+07
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,5.74253e+06,5.61506e+07,26.2654,26.2654,26.2654,20.2882,0,0.280028,0,2.51826e+07
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,2.7284e+06,3.57536e+07,26.2792,26.2792,26.2792,20.2882,0,0.123107,0,1.10964e+07
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,2.17926e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,2.17926e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,2.08757e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,2.08757e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,1.70159e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,1.48716e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,1.63447e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,1.63447e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,1.63447e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,1.63447e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,1.63447e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,1.8489e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,0,0,1.62309e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,2.43794e+07,26.281,26.281,26.281,26.281,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,1.4664e+06,5.09995e+07,26.2699,26.2699,26.2699,21.287,0,0.0638272,0,5.74149e+06
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,2.65544e+06,5.24248e+07,26.2172,26.2172,26.2172,20.2882,0,0.122057,0,1.08831e+07
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,4.27443e+06,5.43746e+07,26.1957,26.1957,26.1957,20.2882,0,0.203639,0,1.80994e+07
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,4.92954e+06,5.51657e+07,26.2192,26.2192,26.2192,20.2882,0,0.237411,0,2.11852e+07
04/27/2009 13:00,4,27,1,13,0,20,31,0,4.56829e+06,4.99229e+07,26.2178,26.2178,26.2178,20.2882,0,0.218656,0,1.95067e+07
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,6.57281e+06,5.71635e+07,26.2201,26.2201,26.2201,20.2882,0,0.324888,0,2.89952e+07
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,7.12939e+06,5.78388e+07,26.2359,26.2359,26.2359,20.2882,0,0.354069,0,3.16841e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,7.84039e+06,5.87057e+07,26.242,26.242,26.242,20.2882,0,0.392366,0,3.51469e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,7.85269e+06,5.87202e+07,26.2492,26.2492,26.2492,20.2882,0,0.392961,0,3.52431e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,4.0991e+06,3.7409e+07,26.2494,26.2494,26.2494,20.2882,0,0.19323,0,1.73303e+07
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,2.17926e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,2.17926e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,2.08757e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,2.08757e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,1.70159e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,1.48716e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,1.8489e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,1.62309e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,2.43794e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,3.21439e+06,5.30928e+07,26.1938,26.1938,26.1938,20.2882,0,0.149286,0,1.32359e+07
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,5.27263e+06,5.55827e+07,26.1535,26.1535,26.1535,20.2882,0,0.255427,0,2.25401e+07
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,5.92623e+06,5.63752e+07,26.1801,26.1801,26.1801,20.2882,0,0.289874,0,2.56961e+07
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,6.82539e+06,5.74695e+07,26.1945,26.1945,26.1945,20.2882,0,0.338058,0,3.00404e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,5.88735e+06,5.15218e+07,26.1994,26.1994,26.1994,20.2882,0,0.287684,0,2.55854e+07
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,7.9706e+06,5.8871e+07,26.1973,26.1973,26.1973,20.2882,0,0.401357,0,3.56824e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,8.7555e+06,5.983e+07,26.2027,26.2027,26.2027,20.2882,0,0.444159,0,3.95235e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,7.72571e+06,5.85667e+07,26.219,26.219,26.219,20.2882,0,0.386778,0,3.45124e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,7.47572e+06,5.82615e+07,26.233,26.233,26.233,20.2882,0,0.373259,0,3.33851e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,5.68021e+06,3.93276e+07,26.2279,26.2279,26.2279,20.2882,0,0.276175,0,2.46803e+07
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,2.17926e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,2.17926e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,2.08757e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,2.08757e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,1.70159e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,1.48716e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,1.48716e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,1.48716e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,1.48716e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,1.48716e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,1.37579e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,1.14998e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,1.48716e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,1.48716e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,1.48716e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,1.48716e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,1.63447e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,1.63447e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,1.63447e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,1.63447e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,1.63447e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,1.8489e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,0,0,1.62309e+07,26.2204,26.2204,26.2204,26.2204,0,0,0,0
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,140639,2.45416e+07,26.168,26.168,26.168,21.4746,0,0.00525553,0,463572
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,1.26931e+06,5.07942e+07,25.8471,25.8471,25.8471,20.2882,0,0.0609144,0,5.08838e+06
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,1.95676e+06,5.16113e+07,25.8404,25.8404,25.8404,20.2882,0,0.0929063,0,7.76114e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,3.20854e+06,5.30933e+07,25.9935,25.9935,25.9935,20.2882,0,0.150098,0,1.2885e+07
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,3.99985e+06,5.40423e+07,26.0827,26.0827,26.0827,20.2882,0,0.189387,0,1.65105e+07
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,3.63231e+06,4.8791e+07,26.1181,26.1181,26.1181,20.2882,0,0.170119,0,1.49212e+07
05/01/2009 14:00,5,1,5,14,0,25,18,0,5.55877e+06,5.59306e+07,26.1571,26.1571,26.1571,20.2882,0,0.270904,0,2.39206e+07
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,6.522e+06,5.71006e+07,26.172,26.172,26.172,20.2882,0,0.32177,0,2.84841e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,7.53342e+06,5.83336e+07,26.1892,26.1892,26.1892,20.2882,0,0.376109,0,3.33919e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,8.35034e+06,5.93358e+07,26.1874,26.1874,26.1874,20.2882,0,0.421456,0,3.74064e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,5.86763e+06,3.95637e+07,26.1893,26.1893,26.1893,20.2882,0,0.287543,0,2.55294e+07
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,2.17926e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,2.17926e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,2.08757e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,2.08757e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,1.70159e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,1.48716e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,1.63447e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,1.63447e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,1.63447e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,1.63447e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,1.63447e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,1.8489e+07,26.1832,26.1832,26.1832,26.1832,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,121569,1.63651e+07,26.1984,26.1984,26.1984,20.2882,0,0.00316336,0,281235
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,1.13249e+06,2.57048e+07,26.1215,26.1215,26.1215,20.2882,0,0.0475097,0,4.1683e+06
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,5.56646e+06,5.59438e+07,26.067,26.067,26.067,20.2882,0,0.271891,0,2.36386e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,6.99127e+06,5.768e+07,26.0914,26.0914,26.0914,20.2882,0,0.348548,0,3.04313e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,7.64844e+06,5.8477e+07,26.1403,26.1403,26.1403,20.2882,0,0.383187,0,3.37389e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,8.07621e+06,5.89964e+07,26.1738,26.1738,26.1738,20.2882,0,0.406071,0,3.59581e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,7.52001e+06,5.35117e+07,26.1834,26.1834,26.1834,20.2882,0,0.375699,0,3.33225e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,9.27879e+06,6.04694e+07,26.1883,26.1883,26.1883,20.2882,0,0.47277,0,4.19674e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,1.01695e+07,6.1561e+07,26.1914,26.1914,26.1914,20.2882,0,0.522134,0,4.63733e+07
