Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,1.10785e+07,6.26799e+07,26.1931,26.1931,26.1931,20.2882,0,0.573498,0,5.09501e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,1.16694e+07,6.34131e+07,26.1811,26.1811,26.1811,20.2882,0,0.608262,0,5.39289e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,9.18341e+06,4.36139e+07,26.1743,26.1743,26.1743,20.2882,0,0.468512,0,4.14907e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,2.17926e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,2.17926e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,2.08757e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,2.08757e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,1.70159e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,1.48716e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,1.63447e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,1.63447e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,1.63447e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,1.63447e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,1.63447e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,1.8489e+07,26.1672,26.1672,26.1672,26.1672,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,1.68688e+06,1.82188e+07,26.1059,26.1059,26.1059,20.2882,0,0.0743102,0,6.51241e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,3.69068e+06,2.87793e+07,26.0242,26.0242,26.0242,20.2882,0,0.174604,0,1.50686e+07
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,7.82177e+06,5.86996e+07,26.0515,26.0515,26.0515,20.2882,0,0.394962,0,3.42469e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,8.84437e+06,5.99476e+07,26.0932,26.0932,26.0932,20.2882,0,0.450637,0,3.93578e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,9.42159e+06,6.06485e+07,26.1183,26.1183,26.1183,20.2882,0,0.481358,0,4.22231e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,9.91394e+06,6.12486e+07,26.1576,26.1576,26.1576,20.2882,0,0.508207,0,4.4879e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,9.15564e+06,5.55128e+07,26.1607,26.1607,26.1607,20.2882,0,0.465826,0,4.1157e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,1.07195e+07,6.22402e+07,26.1559,26.1559,26.1559,20.2882,0,0.554192,0,4.89249e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,1.14772e+07,6.31715e+07,26.1626,26.1626,26.1626,20.2882,0,0.596801,0,5.2746e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,1.23531e+07,6.42532e+07,26.1669,26.1669,26.1669,20.2882,0,0.647107,0,5.72345e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,1.29323e+07,6.49715e+07,26.1601,26.1601,26.1601,20.2882,0,0.681211,0,6.01813e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,8.73435e+06,4.30522e+07,26.1586,26.1586,26.1586,20.2882,0,0.44172,0,3.90134e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,2.17926e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,2.17926e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,2.08757e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,2.08757e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,1.70159e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,1.48716e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,1.63447e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,1.8489e+07,26.1488,26.1488,26.1488,26.1488,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,2.71198e+06,1.94431e+07,26.0686,26.0686,26.0686,20.2882,0,0.123452,0,1.07507e+07
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,4.5236e+06,2.97869e+07,26.0292,26.0292,26.0292,20.2882,0,0.21776,0,1.8809e+07
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,8.63861e+06,5.9699e+07,26.0553,26.0553,26.0553,20.2882,0,0.439988,0,3.81764e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,9.7238e+06,6.1027e+07,26.0942,26.0942,26.0942,20.2882,0,0.499913,0,4.36696e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,1.04249e+07,6.18808e+07,26.1388,26.1388,26.1388,20.2882,0,0.53776,0,4.73371e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,1.08096e+07,6.23504e+07,26.1571,26.1571,26.1571,20.2882,0,0.559,0,4.93597e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,1.01453e+07,5.67286e+07,26.1546,26.1546,26.1546,20.2882,0,0.521572,0,4.60345e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,1.15813e+07,6.33028e+07,26.1505,26.1505,26.1505,20.2882,0,0.603685,0,5.3245e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,1.24868e+07,6.44185e+07,26.157,26.157,26.157,20.2882,0,0.655287,0,5.78605e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.32819e+07,6.5402e+07,26.162,26.162,26.162,20.2882,0,0.701326,0,6.19783e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.36665e+07,6.58821e+07,26.1513,26.1513,26.1513,20.2882,0,0.724642,0,6.39222e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,1.11987e+07,4.6086e+07,26.15,26.15,26.15,20.2882,0,0.581338,0,5.12696e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,2.17926e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,2.17926e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,2.08757e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,2.08757e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,1.70159e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,1.48716e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,1.63447e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,1.63447e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,1.63447e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,1.63447e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,1.63447e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,1.8489e+07,26.1428,26.1428,26.1428,26.1428,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,2.91626e+06,1.96908e+07,26.0379,26.0379,26.0379,20.2882,0,0.134258,0,1.16357e+07
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,4.58638e+06,2.98633e+07,25.995,25.995,25.995,20.2882,0,0.22122,0,1.89944e+07
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,8.54783e+06,5.95886e+07,26.0163,26.0163,26.0163,20.2882,0,0.435299,0,3.75136e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,9.51956e+06,6.07777e+07,26.0556,26.0556,26.0556,20.2882,0,0.488925,0,4.24247e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,9.91658e+06,6.12578e+07,26.0915,26.0915,26.0915,20.2882,0,0.509675,0,4.45018e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,1.02488e+07,6.16618e+07,26.1229,26.1229,26.1229,20.2882,0,0.527676,0,4.63224e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,9.6709e+06,5.61464e+07,26.1299,26.1299,26.1299,20.2882,0,0.495123,0,4.35165e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,1.12529e+07,6.28985e+07,26.134,26.134,26.134,20.2882,0,0.585051,0,5.14558e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,1.20418e+07,6.38691e+07,26.1416,26.1416,26.1416,20.2882,0,0.629665,0,5.54521e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,1.27903e+07,6.47938e+07,26.1492,26.1492,26.1492,20.2882,0,0.672688,0,5.93179e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.32089e+07,6.53154e+07,26.1437,26.1437,26.1437,20.2882,0,0.697844,0,6.14783e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,1.0713e+07,4.54909e+07,26.1449,26.1449,26.1449,20.2882,0,0.554329,0,4.88453e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,2.17926e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,2.17926e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,2.08757e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,2.08757e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,1.70159e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,1.37579e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,1.14998e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,1.8489e+07,26.138,26.138,26.138,26.138,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,2.39135e+06,1.90585e+07,25.8337,25.8337,25.8337,20.2882,0,0.107354,0,8.9857e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,4.00261e+06,2.91611e+07,25.7363,25.7363,25.7363,20.2882,0,0.19155,0,1.5701e+07
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,8.24945e+06,5.92275e+07,25.7848,25.7848,25.7848,20.2882,0,0.419399,0,3.46823e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,8.69399e+06,5.97631e+07,25.8604,25.8604,25.8604,20.2882,0,0.442269,0,3.70758e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,9.44487e+06,6.06825e+07,25.9085,25.9085,25.9085,20.2882,0,0.483867,0,4.09144e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,9.64955e+06,6.09295e+07,25.9745,25.9745,25.9745,20.2882,0,0.494599,0,4.23123e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,8.81881e+06,5.51046e+07,25.9998,25.9998,25.9998,20.2882,0,0.448148,0,3.85098e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,1.01906e+07,6.1594e+07,26.0153,26.0153,26.0153,20.2882,0,0.525232,0,4.52562e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,1.07263e+07,6.22505e+07,26.047,26.047,26.047,20.2882,0,0.554933,0,4.80803e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,1.1253e+07,6.28986e+07,26.0705,26.0705,26.0705,20.2882,0,0.584619,0,5.08596e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,1.1566e+07,6.32841e+07,26.0994,26.0994,26.0994,20.2882,0,0.602445,0,5.2672e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,9.02979e+06,4.34198e+07,26.1145,26.1145,26.1145,20.2882,0,0.459026,0,4.02375e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,2.17926e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,2.17926e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,2.08757e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,2.08757e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,1.70159e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,1.48716e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,1.63447e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,1.63447e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,1.63447e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,1.63447e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,1.63447e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,1.8489e+07,26.1183,26.1183,26.1183,26.1183,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,1.19398e+06,1.76394e+07,26.0991,26.0991,26.0991,20.2882,0,0.053161,0,4.65083e+06
05/09/2009 08:00,5,9,6,8,0,10,61,0,2.7038e+06,2.7585e+07,26.013,26.013,26.013,20.2882,0,0.123697,0,1.06536e+07
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,6.10437e+06,5.65967e+07,26.0214,26.0214,26.0214,20.2882,0,0.300533,0,2.59229e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,7.48028e+06,5.82741e+07,26.0608,26.0608,26.0608,20.2882,0,0.374749,0,3.25469e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,8.24037e+06,5.92006e+07,26.1117,26.1117,26.1117,20.2882,0,0.415815,0,3.64332e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,8.76016e+06,5.98334e+07,26.1594,26.1594,26.1594,20.2882,0,0.443903,0,3.92122e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,8.099e+06,5.4219e+07,26.1648,26.1648,26.1648,20.2882,0,0.407488,0,3.60284e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,9.56001e+06,6.08144e+07,26.1611,26.1611,26.1611,20.2882,0,0.488646,0,4.31761e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,9.95024e+06,6.1292e+07,26.1664,26.1664,26.1664,20.2882,0,0.51013,0,4.51154e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,1.06155e+07,6.2109e+07,26.1718,26.1718,26.1718,20.2882,0,0.547302,0,4.8447e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,1.01734e+07,6.15657e+07,26.1716,26.1716,26.1716,20.2882,0,0.522597,0,4.62588e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,7.40668e+06,4.14291e+07,26.173,26.173,26.173,20.2882,0,0.368903,0,3.2662e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,2.17926e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,2.17926e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,2.08757e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,2.08757e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,1.70159e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,1.48716e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,1.63447e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,1.63447e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,1.63447e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,1.63447e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,1.63447e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,1.8489e+07,26.1687,26.1687,26.1687,26.1687,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,412311,1.67135e+07,26.1986,26.1986,26.1986,20.2882,0,0.0176681,0,1.56956e+06
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,480015,2.4943e+07,26.2176,26.2176,26.2176,20.2882,0,0.0209904,0,1.87255e+06
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,4.46692e+06,5.46066e+07,26.1001,26.1001,26.1001,20.2882,0,0.213839,0,1.86983e+07
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,5.85086e+06,5.62849e+07,26.124,26.124,26.124,20.2882,0,0.286394,0,2.51461e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,6.44768e+06,5.701e+07,26.1641,26.1641,26.1641,20.2882,0,0.318033,0,2.81164e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,6.23251e+06,5.67482e+07,26.2008,26.2008,26.2008,20.2882,0,0.30668,0,2.72814e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,4.79808e+06,5.01997e+07,26.2235,26.2235,26.2235,20.2882,0,0.230616,0,2.05934e+07
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,6.43733e+06,5.69966e+07,26.23,26.23,26.23,20.2882,0,0.317434,0,2.83776e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,6.73736e+06,5.73617e+07,26.2382,26.2382,26.2382,20.2882,0,0.333472,0,2.9852e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,6.88597e+06,5.75425e+07,26.25,26.25,26.25,20.2882,0,0.341427,0,3.06251e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,6.86185e+06,5.75132e+07,26.2583,26.2583,26.2583,20.2882,0,0.340188,0,3.05564e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,3.80559e+06,3.70544e+07,26.2653,26.2653,26.2653,20.2882,0,0.178488,0,1.60509e+07
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,2.17926e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,2.17926e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,2.08757e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,2.08757e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,1.70159e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,1.48716e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,1.63447e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,1.63447e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,1.63447e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,1.63447e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,1.63447e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,1.8489e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,1.62309e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,2.43794e+07,26.2663,26.2663,26.2663,26.2663,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,2.05934e+06,5.17125e+07,26.233,26.233,26.233,20.2882,0,0.0938451,0,8.3797e+06
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,2.30847e+06,5.19996e+07,26.2335,26.2335,26.2335,20.2882,0,0.10338,0,9.24721e+06
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,3.28776e+06,5.31799e+07,26.2267,26.2267,26.2267,20.2882,0,0.152885,0,1.36592e+07
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,3.9568e+06,5.39879e+07,26.2319,26.2319,26.2319,20.2882,0,0.187199,0,1.67405e+07
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,2.8875e+06,4.78894e+07,26.2661,26.2661,26.2661,20.2882,0,0.131994,0,1.18715e+07
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,5.0387e+06,5.5297e+07,26.2564,26.2564,26.2564,20.2882,0,0.24318,0,2.18358e+07
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,5.85045e+06,5.62815e+07,26.2713,26.2713,26.2713,20.2882,0,0.285687,0,2.57171e+07
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,5.96555e+06,5.64212e+07,26.2878,26.2878,26.2878,20.2882,0,0.291786,0,2.63384e+07
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,6.84366e+06,5.74901e+07,26.2925,26.2925,26.2925,20.2882,0,0.338475,0,3.05767e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,3.59159e+06,3.67964e+07,26.2936,26.2936,26.2936,20.2882,0,0.167263,0,1.51129e+07
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,2.17926e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,2.17926e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,2.08757e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,2.08757e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,1.70159e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,1.48716e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,1.63447e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,1.63447e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,1.63447e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,1.63447e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,1.63447e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,1.62309e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,1.62309e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,2.43794e+07,26.2938,26.2938,26.2938,26.2938,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,2.07878e+06,5.17375e+07,26.2509,26.2509,26.2509,20.2882,0,0.0951288,0,8.51552e+06
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,2.4155e+06,5.21287e+07,26.2404,26.2404,26.2404,20.2882,0,0.10867,0,9.72625e+06
05/12/2009 11:00,5,12,2,11,0,10,71,0,3.75397e+06,5.37424e+07,26.2045,26.2045,26.2045,20.2882,0,0.176462,0,1.57075e+07
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,4.66505e+06,5.48446e+07,26.2207,26.2207,26.2207,20.2882,0,0.223679,0,1.99648e+07
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,4.07088e+06,4.93185e+07,26.2272,26.2272,26.2272,20.2882,0,0.192456,0,1.71967e+07
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,5.20188e+06,5.54953e+07,26.2295,26.2295,26.2295,20.2882,0,0.251821,0,2.25098e+07
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,6.06803e+06,5.65469e+07,26.2341,26.2341,26.2341,20.2882,0,0.297464,0,2.66105e+07
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,7.14136e+06,5.78539e+07,26.2464,26.2464,26.2464,20.2882,0,0.35475,0,3.18007e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,6.16303e+06,5.66626e+07,26.2569,26.2569,26.2569,20.2882,0,0.302725,0,2.71853e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,4.4911e+06,3.78874e+07,26.2565,26.2565,26.2565,20.2882,0,0.214225,0,1.92362e+07
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,2.17926e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,2.17926e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,2.08757e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,2.08757e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,1.70159e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,1.48716e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,1.48716e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,1.48716e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,1.48716e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,1.48716e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,1.37579e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,1.14998e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,1.48716e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,1.48716e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,1.48716e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,1.48716e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,1.63447e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,1.63447e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,1.63447e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,1.63447e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,1.63447e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,1.62309e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,1.62309e+07,26.2547,26.2547,26.2547,26.2547,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,121786,2.452e+07,26.2127,26.2127,26.2127,22.277,0,0.00457916,0,407228
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,2.53531e+06,5.22811e+07,25.9696,25.9696,25.9696,20.2882,0,0.11596,0,9.87547e+06
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,3.9849e+06,5.40258e+07,25.9077,25.9077,25.9077,20.2882,0,0.188756,0,1.59569e+07
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,4.59747e+06,5.47653e+07,25.9696,25.9696,25.9696,20.2882,0,0.220247,0,1.88255e+07
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,5.04813e+06,5.5311e+07,26.0238,26.0238,26.0238,20.2882,0,0.243802,0,2.10382e+07
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,4.27084e+06,4.9562e+07,26.0589,26.0589,26.0589,20.2882,0,0.202802,0,1.76074e+07
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,5.80204e+06,5.62257e+07,26.0713,26.0713,26.0713,20.2882,0,0.283577,0,2.46732e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,6.58225e+06,5.71742e+07,26.1063,26.1063,26.1063,20.2882,0,0.325056,0,2.84533e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,6.63842e+06,5.72417e+07,26.1548,26.1548,26.1548,20.2882,0,0.32795,0,2.89462e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,6.6255e+06,5.72256e+07,26.1855,26.1855,26.1855,20.2882,0,0.327238,0,2.90346e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,3.88178e+06,3.71468e+07,26.2007,26.2007,26.2007,20.2882,0,0.18211,0,1.61996e+07
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,2.17926e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,2.17926e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,2.08757e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,2.08757e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,1.70159e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,1.48716e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,1.63447e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,1.63447e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,1.63447e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,1.63447e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,1.63447e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,1.62309e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,1.62309e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,2.43794e+07,26.2096,26.2096,26.2096,26.2096,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,3.52261e+06,5.3475e+07,26.208,26.208,26.208,20.2882,0,0.16725,0,1.48897e+07
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,4.90767e+06,5.51426e+07,26.2294,26.2294,26.2294,20.2882,0,0.23678,0,2.11657e+07
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,5.64557e+06,5.60334e+07,26.2679,26.2679,26.2679,20.2882,0,0.274729,0,2.47169e+07
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,6.37386e+06,5.69174e+07,26.2899,26.2899,26.2899,20.2882,0,0.313294,0,2.82898e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,5.52772e+06,5.1083e+07,26.2862,26.2862,26.2862,20.2882,0,0.268186,0,2.42016e+07
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,7.26949e+06,5.80092e+07,26.2765,26.2765,26.2765,20.2882,0,0.361707,0,3.25884e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,8.01185e+06,5.89142e+07,26.2728,26.2728,26.2728,20.2882,0,0.401693,0,3.61685e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,8.75326e+06,5.98217e+07,26.2655,26.2655,26.2655,20.2882,0,0.442317,0,3.97779e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,9.39618e+06,6.06154e+07,26.2519,26.2519,26.2519,20.2882,0,0.479117,0,4.29891e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,6.72956e+06,4.06147e+07,26.2407,26.2407,26.2407,20.2882,0,0.334193,0,2.99296e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,2.17926e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,2.17926e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,2.08757e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,2.08757e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,1.70159e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,1.48716e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,1.63447e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,1.63447e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,1.63447e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,1.63447e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,1.63447e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,1.62309e+07,26.2399,26.2399,26.2399,26.2399,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,523583,1.68398e+07,26.2012,26.2012,26.2012,20.2882,0,0.0209363,0,1.86156e+06
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,802416,2.53174e+07,26.169,26.169,26.169,20.2882,0,0.0335228,0,2.96608e+06
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,4.85382e+06,5.50773e+07,26.1762,26.1762,26.1762,20.2882,0,0.233931,0,2.07235e+07
05/17/2009 10:00,5,17,0,10,0,15,47,0,6.4719e+06,5.70449e+07,26.2129,26.2129,26.2129,20.2882,0,0.320004,0,2.85256e+07
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,7.12368e+06,5.78336e+07,26.2422,26.2422,26.2422,20.2882,0,0.353947,0,3.17069e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,7.65902e+06,5.84841e+07,26.2569,26.2569,26.2569,20.2882,0,0.382594,0,3.43575e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,6.88885e+06,5.27388e+07,26.2527,26.2527,26.2527,20.2882,0,0.340743,0,3.05774e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,7.99793e+06,5.88983e+07,26.2345,26.2345,26.2345,20.2882,0,0.401217,0,3.58942e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,8.73762e+06,5.98026e+07,26.2328,26.2328,26.2328,20.2882,0,0.441765,0,3.9511e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,9.15423e+06,6.03128e+07,26.2284,26.2284,26.2284,20.2882,0,0.464773,0,4.15378e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,9.19446e+06,6.03625e+07,26.2199,26.2199,26.2199,20.2882,0,0.467137,0,4.16894e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,6.31313e+06,4.00959e+07,26.218,26.218,26.218,20.2882,0,0.309685,0,2.76286e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,2.17926e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,2.17926e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,2.08757e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,2.08757e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,1.70159e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,1.48716e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,1.63447e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,1.63447e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,1.63447e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,1.63447e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,1.63447e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,1.62309e+07,26.2178,26.2178,26.2178,26.2178,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,323172,1.66063e+07,26.2338,26.2338,26.2338,20.2882,0,0.013129,0,1.17443e+06
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,624851,2.51077e+07,26.2457,26.2457,26.2457,20.2882,0,0.0257808,0,2.31027e+06
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,4.53948e+06,5.46927e+07,26.1582,26.1582,26.1582,20.2882,0,0.217064,0,1.91701e+07
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,5.74799e+06,5.61583e+07,26.1964,26.1964,26.1964,20.2882,0,0.280521,0,2.49364e+07
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,6.23395e+06,5.67484e+07,26.2362,26.2362,26.2362,20.2882,0,0.306221,0,2.7404e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,6.52e+06,5.70961e+07,26.2585,26.2585,26.2585,20.2882,0,0.321463,0,2.88755e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,5.44143e+06,5.09783e+07,26.2682,26.2682,26.2682,20.2882,0,0.263801,0,2.37343e+07
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,6.55841e+06,5.7143e+07,26.2636,26.2636,26.2636,20.2882,0,0.323594,0,2.90918e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,7.57674e+06,5.83834e+07,26.263,26.263,26.263,20.2882,0,0.378238,0,3.40009e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,7.38803e+06,5.81536e+07,26.2648,26.2648,26.2648,20.2882,0,0.368193,0,3.31078e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,7.12185e+06,5.78295e+07,26.2671,26.2671,26.2671,20.2882,0,0.354023,0,3.18459e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,5.0542e+06,3.85672e+07,26.2713,26.2713,26.2713,20.2882,0,0.243154,0,2.18882e+07
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,2.17926e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,2.17926e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,2.08757e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,2.08757e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,1.70159e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,1.48716e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,1.63447e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,1.63447e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,1.63447e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,1.63447e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,1.63447e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,1.62309e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,1.62309e+07,26.2718,26.2718,26.2718,26.2718,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,193613,2.45997e+07,26.2779,26.2779,26.2779,20.2882,0,0.00671306,0,605081
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,3.45753e+06,5.33854e+07,26.2777,26.2777,26.2777,20.2882,0,0.161564,0,1.45524e+07
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,4.86921e+06,5.50901e+07,26.2959,26.2959,26.2959,20.2882,0,0.233708,0,2.11249e+07
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,5.69704e+06,5.60939e+07,26.3193,26.3193,26.3193,20.2882,0,0.2771,0,2.51441e+07
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,6.59411e+06,5.7184e+07,26.33,26.33,26.33,20.2882,0,0.324711,0,2.95167e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,5.79752e+06,5.14099e+07,26.3198,26.3198,26.3198,20.2882,0,0.282286,0,2.5617e+07
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,7.53621e+06,5.83336e+07,26.3063,26.3063,26.3063,20.2882,0,0.375895,0,3.40355e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,8.27254e+06,5.92326e+07,26.2935,26.2935,26.2935,20.2882,0,0.415875,0,3.75752e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,8.77167e+06,5.98451e+07,26.2801,26.2801,26.2801,20.2882,0,0.443516,0,3.99833e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,9.42202e+06,6.06459e+07,26.2633,26.2633,26.2633,20.2882,0,0.480367,0,4.31835e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,5.40828e+06,3.89961e+07,26.2491,26.2491,26.2491,20.2882,0,0.261741,0,2.34742e+07
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,2.17926e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,2.17926e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,2.08757e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,2.08757e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,1.70159e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,1.37579e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,1.14998e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,1.48716e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,1.63447e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,1.62309e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,1.62309e+07,26.2368,26.2368,26.2368,26.2368,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,461727,2.49267e+07,26.1526,26.1526,26.1526,20.2882,0,0.0208674,0,1.83911e+06
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,2.75795e+06,5.25558e+07,26.0953,26.0953,26.0953,20.2882,0,0.128582,0,1.12414e+07
05/22/2009 10:00,5,22,5,10,0,15,45,0,3.81945e+06,5.38251e+07,26.1404,26.1404,26.1404,20.2882,0,0.180055,0,1.58534e+07
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,4.66209e+06,5.48413e+07,26.189,26.189,26.189,20.2882,0,0.223067,0,1.98051e+07
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,5.48269e+06,5.58352e+07,26.2222,26.2222,26.2222,20.2882,0,0.265887,0,2.37381e+07
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,4.86015e+06,5.02735e+07,26.2324,26.2324,26.2324,20.2882,0,0.232947,0,2.08332e+07
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,6.7389e+06,5.73629e+07,26.2401,26.2401,26.2401,20.2882,0,0.332965,0,2.98166e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,7.06522e+06,5.77594e+07,26.249,26.249,26.249,20.2882,0,0.35025,0,3.14113e+07
