Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,6.60558e+06,5.71999e+07,26.2544,26.2544,26.2544,20.2882,0,0.325822,0,2.9247e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,8.08789e+06,5.90088e+07,26.2513,26.2513,26.2513,20.2882,0,0.40581,0,3.64079e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,4.5014e+06,3.78959e+07,26.2544,26.2544,26.2544,20.2882,0,0.213987,0,1.92081e+07
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,2.17926e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,2.17926e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,2.08757e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,2.08757e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,1.70159e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,1.48716e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,1.63447e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,1.63447e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,1.63447e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,1.63447e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,1.63447e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,1.62309e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,1.62309e+07,26.2548,26.2548,26.2548,26.2548,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,74518,2.44629e+07,26.2574,26.2574,26.2574,23.2715,0,0.00225676,0,202763
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,2.60809e+06,5.23714e+07,26.2355,26.2355,26.2355,20.2882,0,0.121073,0,1.08187e+07
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,3.96922e+06,5.40033e+07,26.1872,26.1872,26.1872,20.2882,0,0.187685,0,1.66552e+07
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,4.78028e+06,5.49843e+07,26.2163,26.2163,26.2163,20.2882,0,0.229645,0,2.04829e+07
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,5.80051e+06,5.62216e+07,26.2417,26.2417,26.2417,20.2882,0,0.283202,0,2.5367e+07
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,5.08539e+06,5.05473e+07,26.2489,26.2489,26.2489,20.2882,0,0.245267,0,2.19956e+07
05/23/2009 14:00,5,23,6,14,0,15,44,0,6.87626e+06,5.75307e+07,26.2485,26.2485,26.2485,20.2882,0,0.340762,0,3.05579e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,7.41063e+06,5.81809e+07,26.2577,26.2577,26.2577,20.2882,0,0.369238,0,3.31625e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,7.3865e+06,5.81517e+07,26.2591,26.2591,26.2591,20.2882,0,0.368098,0,3.3068e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,7.45887e+06,5.82404e+07,26.2539,26.2539,26.2539,20.2882,0,0.372166,0,3.34039e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,4.04342e+06,3.73418e+07,26.2529,26.2529,26.2529,20.2882,0,0.190684,0,1.71123e+07
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,2.17926e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,2.17926e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,2.08757e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,2.08757e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,1.70159e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,1.48716e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,1.63447e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,1.63447e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,1.63447e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,1.63447e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,1.63447e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,1.62309e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,1.62309e+07,26.2468,26.2468,26.2468,26.2468,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,163801,2.45696e+07,26.2306,26.2306,26.2306,21.7779,0,0.00643836,0,575069
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,3.58096e+06,5.35467e+07,26.2117,26.2117,26.2117,20.2882,0,0.170461,0,1.51905e+07
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,4.8152e+06,5.50343e+07,26.2428,26.2428,26.2428,20.2882,0,0.232823,0,2.0859e+07
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,5.57079e+06,5.59453e+07,26.279,26.279,26.279,20.2882,0,0.271354,0,2.44583e+07
05/24/2009 12:00,5,24,0,12,0,15,49,0,6.19322e+06,5.66978e+07,26.3081,26.3081,26.3081,20.2882,0,0.303727,0,2.75089e+07
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,5.44739e+06,5.09856e+07,26.3052,26.3052,26.3052,20.2882,0,0.264017,0,2.39008e+07
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,7.15387e+06,5.78679e+07,26.296,26.296,26.296,20.2882,0,0.355401,0,3.21245e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,7.88576e+06,5.876e+07,26.2915,26.2915,26.2915,20.2882,0,0.394782,0,3.56576e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,8.63746e+06,5.968e+07,26.2823,26.2823,26.2823,20.2882,0,0.435912,0,3.93118e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,9.33927e+06,6.05444e+07,26.2681,26.2681,26.2681,20.2882,0,0.475694,0,4.27981e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,6.73979e+06,4.06265e+07,26.2421,26.2421,26.2421,20.2882,0,0.334601,0,2.99731e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,2.17926e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,2.17926e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,2.08757e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,2.08757e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,1.70159e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,1.48716e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,1.63447e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,1.63447e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,1.63447e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,1.63447e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,1.63447e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,1.62309e+07,26.2332,26.2332,26.2332,26.2332,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,640738,1.69807e+07,26.1772,26.1772,26.1772,20.2882,0,0.0268087,0,2.37506e+06
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,1.49475e+06,2.61616e+07,26.0995,26.0995,26.0995,20.2882,0,0.0706874,0,6.18029e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,5.29055e+06,5.56164e+07,26.1231,26.1231,26.1231,20.2882,0,0.258947,0,2.2734e+07
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,6.60647e+06,5.72139e+07,26.1756,26.1756,26.1756,20.2882,0,0.328422,0,2.90923e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,7.2409e+06,5.79793e+07,26.2167,26.2167,26.2167,20.2882,0,0.360944,0,3.21953e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,7.54329e+06,5.83438e+07,26.2444,26.2444,26.2444,20.2882,0,0.37657,0,3.37454e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,6.71385e+06,5.25265e+07,26.243,26.243,26.243,20.2882,0,0.33165,0,2.9713e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,8.39062e+06,5.938e+07,26.2253,26.2253,26.2253,20.2882,0,0.423251,0,3.78071e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,9.10457e+06,6.02528e+07,26.2186,26.2186,26.2186,20.2882,0,0.462232,0,4.12422e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,9.901e+06,6.12305e+07,26.2183,26.2183,26.2183,20.2882,0,0.506579,0,4.51967e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,1.05168e+07,6.19919e+07,26.2073,26.2073,26.2073,20.2882,0,0.542197,0,4.82849e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,7.92908e+06,4.20775e+07,26.1942,26.1942,26.1942,20.2882,0,0.399107,0,3.5464e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,2.17926e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,2.17926e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,2.08757e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,2.08757e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,1.70159e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,1.48716e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,1.63447e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,1.63447e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,1.63447e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,1.63447e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,1.63447e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,1.62309e+07,26.1863,26.1863,26.1863,26.1863,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,413044,1.67144e+07,26.2198,26.2198,26.2198,20.2882,0,0.0176887,0,1.57692e+06
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,837198,2.53579e+07,26.215,26.215,26.215,20.2882,0,0.0352247,0,3.14046e+06
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,4.67933e+06,5.48639e+07,26.0951,26.0951,26.0951,20.2882,0,0.22488,0,1.96469e+07
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,5.7747e+06,5.61926e+07,26.1197,26.1197,26.1197,20.2882,0,0.282446,0,2.47809e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,6.54358e+06,5.7127e+07,26.1489,26.1489,26.1489,20.2882,0,0.323208,0,2.84994e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,7.09799e+06,5.78018e+07,26.1706,26.1706,26.1706,20.2882,0,0.352914,0,3.12336e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,6.07867e+06,5.17537e+07,26.1889,26.1889,26.1889,20.2882,0,0.297787,0,2.64368e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,7.30749e+06,5.80567e+07,26.1989,26.1989,26.1989,20.2882,0,0.364093,0,3.23783e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,7.81042e+06,5.867e+07,26.2156,26.2156,26.2156,20.2882,0,0.391302,0,3.48959e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,9.25061e+06,6.04319e+07,26.2265,26.2265,26.2265,20.2882,0,0.470208,0,4.20103e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,8.883e+06,5.99812e+07,26.2228,26.2228,26.2228,20.2882,0,0.450005,0,4.018e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,5.42159e+06,3.9012e+07,26.2258,26.2258,26.2258,20.2882,0,0.262551,0,2.34544e+07
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,2.17926e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,2.17926e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,2.08757e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,2.08757e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,1.70159e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,1.48716e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,1.48716e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,1.48716e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,1.48716e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,1.48716e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,1.37579e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,1.14998e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,1.48716e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,1.48716e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,1.48716e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,1.48716e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,1.63447e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,1.63447e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,1.63447e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,1.63447e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,1.63447e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,1.62309e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,0,0,1.62309e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,2.43794e+07,26.2227,26.2227,26.2227,26.2227,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,1.06209e+06,5.05381e+07,26.1266,26.1266,26.1266,20.2882,0,0.0491051,0,4.30098e+06
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,1.52576e+06,5.1095e+07,26.0846,26.0846,26.0846,20.2882,0,0.0721359,0,6.29132e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,1.86855e+06,5.148e+07,26.1736,26.1736,26.1736,20.2882,0,0.0830925,0,7.35938e+06
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,3.12004e+06,5.29759e+07,26.2144,26.2144,26.2144,20.2882,0,0.143462,0,1.27921e+07
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,2.78413e+06,4.77638e+07,26.2565,26.2565,26.2565,20.2882,0,0.126026,0,1.13167e+07
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,4.79279e+06,5.4998e+07,26.2757,26.2757,26.2757,20.2882,0,0.229773,0,2.0699e+07
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,5.56404e+06,5.59327e+07,26.2844,26.2844,26.2844,20.2882,0,0.270026,0,2.43603e+07
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,6.51264e+06,5.70862e+07,26.2873,26.2873,26.2873,20.2882,0,0.320327,0,2.89122e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,6.37737e+06,5.69214e+07,26.2846,26.2846,26.2846,20.2882,0,0.313271,0,2.82625e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,3.98229e+06,3.72707e+07,26.2754,26.2754,26.2754,20.2882,0,0.187452,0,1.68856e+07
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,2.17926e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,2.17926e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,2.08757e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,2.08757e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,1.70159e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,1.48716e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,1.63447e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,1.63447e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,1.63447e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,1.63447e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,1.63447e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,1.62309e+07,26.2688,26.2688,26.2688,26.2688,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,155743,1.64114e+07,26.2496,26.2496,26.2496,21.7833,0,0.00603946,0,541129
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,599281,2.50929e+07,26.1551,26.1551,26.1551,20.2882,0,0.0278565,0,2.45787e+06
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,3.86151e+06,5.38916e+07,26.184,26.184,26.184,20.2882,0,0.186013,0,1.651e+07
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,4.96753e+06,5.52225e+07,26.2192,26.2192,26.2192,20.2882,0,0.241398,0,2.1541e+07
05/30/2009 11:00,5,30,6,11,0,15,44,0,5.67892e+06,5.60782e+07,26.2413,26.2413,26.2413,20.2882,0,0.277316,0,2.48385e+07
05/30/2009 12:00,5,30,6,12,0,15,42,0,6.14253e+06,5.66368e+07,26.2732,26.2732,26.2732,20.2882,0,0.301073,0,2.71109e+07
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,5.41136e+06,5.09422e+07,26.2753,26.2753,26.2753,20.2882,0,0.262128,0,2.36119e+07
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,7.10551e+06,5.78094e+07,26.27,26.27,26.27,20.2882,0,0.352853,0,3.17559e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,7.89687e+06,5.87739e+07,26.2668,26.2668,26.2668,20.2882,0,0.395393,0,3.55658e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,8.77503e+06,5.98487e+07,26.2616,26.2616,26.2616,20.2882,0,0.443516,0,3.98593e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,9.5985e+06,6.0863e+07,26.2473,26.2473,26.2473,20.2882,0,0.4902,0,4.39495e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,6.85599e+06,4.07655e+07,26.2302,26.2302,26.2302,20.2882,0,0.340241,0,3.04172e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,2.17926e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,2.17926e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,2.08757e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,2.08757e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,1.70159e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,1.48716e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,1.63447e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,1.63447e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,1.63447e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,1.63447e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,1.63447e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,1.62309e+07,26.2225,26.2225,26.2225,26.2225,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,658295,1.70014e+07,26.2053,26.2053,26.2053,20.2882,0,0.0276234,0,2.45926e+06
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,1.63486e+06,2.63197e+07,26.1648,26.1648,26.1648,20.2882,0,0.0751024,0,6.63988e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,5.80948e+06,5.62453e+07,26.1848,26.1848,26.1848,20.2882,0,0.286012,0,2.53751e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,7.01133e+06,5.77058e+07,26.2189,26.2189,26.2189,20.2882,0,0.349858,0,3.1218e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,7.41952e+06,5.81966e+07,26.2406,26.2406,26.2406,20.2882,0,0.370448,0,3.31758e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,7.62681e+06,5.84449e+07,26.2595,26.2595,26.2595,20.2882,0,0.380859,0,3.42162e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,6.77425e+06,5.25991e+07,26.2539,26.2539,26.2539,20.2882,0,0.334593,0,3.00317e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,8.51049e+06,5.9525e+07,26.2432,26.2432,26.2432,20.2882,0,0.429379,0,3.84702e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,9.32852e+06,6.05261e+07,26.2408,26.2408,26.2408,20.2882,0,0.474416,0,4.24879e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,9.98751e+06,6.13349e+07,26.2385,26.2385,26.2385,20.2882,0,0.511134,0,4.57586e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,1.08436e+07,6.23924e+07,26.223,26.223,26.223,20.2882,0,0.560367,0,5.00356e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,8.27376e+06,4.24981e+07,26.2126,26.2126,26.2126,20.2882,0,0.417805,0,3.72408e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,2.17926e+07,26.212,26.212,26.212,26.212,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,2.17926e+07,26.212,26.212,26.212,26.212,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,2.08757e+07,26.212,26.212,26.212,26.212,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,2.08757e+07,26.212,26.212,26.212,26.212,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,1.70159e+07,26.212,26.212,26.212,26.212,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,1.48716e+07,26.212,26.212,26.212,26.212,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,1.63447e+07,26.212,26.212,26.212,26.212,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,1.63447e+07,26.212,26.212,26.212,26.212,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,1.63447e+07,26.212,26.212,26.212,26.212,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,1.63447e+07,26.212,26.212,26.212,26.212,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,1.63447e+07,26.212,26.212,26.212,26.212,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,1.62309e+07,26.212,26.212,26.212,26.212,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,3.55208e+06,2.04583e+07,26.0675,26.0675,26.0675,20.2882,0,0.166787,0,1.45283e+07
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,5.35577e+06,3.08003e+07,25.9997,25.9997,25.9997,20.2882,0,0.262361,0,2.25448e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,9.37939e+06,6.06091e+07,26.0211,26.0211,26.0211,20.2882,0,0.481688,0,4.1546e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,1.07902e+07,6.23396e+07,26.0607,26.0607,26.0607,20.2882,0,0.560619,0,4.86886e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,1.14609e+07,6.31577e+07,26.1021,26.1021,26.1021,20.2882,0,0.597195,0,5.22386e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,1.19635e+07,6.37732e+07,26.129,26.129,26.129,20.2882,0,0.625341,0,5.49529e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,1.14356e+07,5.83161e+07,26.1283,26.1283,26.1283,20.2882,0,0.594858,0,5.22678e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,1.31551e+07,6.52471e+07,26.1255,26.1255,26.1255,20.2882,0,0.694995,0,6.10371e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.40693e+07,6.6379e+07,26.1329,26.1329,26.1329,20.2882,0,0.748526,0,6.58212e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.44261e+07,6.68216e+07,26.1362,26.1362,26.1362,20.2882,0,0.769736,0,6.77247e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.40183e+07,6.6316e+07,26.1311,26.1311,26.1311,20.2882,0,0.745855,0,6.55668e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,1.13895e+07,4.63157e+07,26.1332,26.1332,26.1332,20.2882,0,0.591825,0,5.20453e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,2.17926e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,2.17926e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,2.08757e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,2.08757e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,1.70159e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,1.48716e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,1.63447e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,1.63447e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,1.63447e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,1.63447e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,1.63447e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,1.62309e+07,26.1266,26.1266,26.1266,26.1266,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,4.40919e+06,2.15086e+07,26.0428,26.0428,26.0428,20.2882,0,0.215057,0,1.86507e+07
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,6.3732e+06,3.20275e+07,25.9877,25.9877,25.9877,20.2882,0,0.315024,0,2.70149e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,1.05999e+07,6.21041e+07,25.9941,25.9941,25.9941,20.2882,0,0.550055,0,4.72201e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,1.14822e+07,6.31926e+07,26.0276,26.0276,26.0276,20.2882,0,0.600864,0,5.1884e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,1.17091e+07,6.34657e+07,26.0738,26.0738,26.0738,20.2882,0,0.612498,0,5.33158e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,1.19362e+07,6.37412e+07,26.1163,26.1163,26.1163,20.2882,0,0.624685,0,5.47763e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,1.10521e+07,5.78441e+07,26.1225,26.1225,26.1225,20.2882,0,0.573585,0,5.03483e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,1.23829e+07,6.42929e+07,26.1183,26.1183,26.1183,20.2882,0,0.650687,0,5.70756e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,1.30028e+07,6.50575e+07,26.1286,26.1286,26.1286,20.2882,0,0.68619,0,6.02953e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.37932e+07,6.60363e+07,26.1336,26.1336,26.1336,20.2882,0,0.732257,0,6.43991e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.44176e+07,6.68139e+07,26.1318,26.1318,26.1318,20.2882,0,0.769757,0,6.76752e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,1.18375e+07,4.68745e+07,26.1296,26.1296,26.1296,20.2882,0,0.61867,0,5.43724e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,2.17926e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,2.17926e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,2.08757e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,2.08757e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,1.70159e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,1.37579e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,1.14998e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,1.62309e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,1.43069e+06,1.79148e+07,26.0728,26.0728,26.0728,20.2882,0,0.0631138,0,5.4994e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,2.54741e+06,2.7391e+07,25.859,25.859,25.859,20.2882,0,0.114799,0,9.6217e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,6.8576e+06,5.75174e+07,25.8088,25.8088,25.8088,20.2882,0,0.342017,0,2.84069e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,7.89257e+06,5.87804e+07,25.8584,25.8584,25.8584,20.2882,0,0.39834,0,3.33818e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,8.40847e+06,5.94101e+07,25.9173,25.9173,25.9173,20.2882,0,0.426443,0,3.61151e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,8.95715e+06,6.00807e+07,25.9675,25.9675,25.9675,20.2882,0,0.456556,0,3.90106e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,7.38334e+06,5.33484e+07,26.0172,26.0172,26.0172,20.2882,0,0.369617,0,3.18588e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,8.55094e+06,5.95826e+07,26.024,26.024,26.024,20.2882,0,0.434067,0,3.74585e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,9.33912e+06,6.05468e+07,26.0582,26.0582,26.0582,20.2882,0,0.477405,0,4.14438e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,1.05272e+07,6.20043e+07,26.1049,26.1049,26.1049,20.2882,0,0.543487,0,4.75629e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,1.04428e+07,6.18993e+07,26.1337,26.1337,26.1337,20.2882,0,0.538655,0,4.73729e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,8.44567e+06,4.27028e+07,26.1434,26.1434,26.1434,20.2882,0,0.426631,0,3.75828e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,2.17926e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,2.17926e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,2.08757e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,2.08757e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,1.70159e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,1.48716e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,1.63447e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,1.63447e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,1.63447e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,1.63447e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,1.63447e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,1.62309e+07,26.1439,26.1439,26.1439,26.1439,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,2.99158e+06,1.97808e+07,26.1527,26.1527,26.1527,20.2882,0,0.138268,0,1.22047e+07
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,4.33224e+06,2.95512e+07,26.1226,26.1226,26.1226,20.2882,0,0.207254,0,1.81931e+07
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,8.68583e+06,5.97528e+07,26.1316,26.1316,26.1316,20.2882,0,0.441952,0,3.88552e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,9.843e+06,6.11685e+07,26.1639,26.1639,26.1639,20.2882,0,0.505779,0,4.47122e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,1.02429e+07,6.16537e+07,26.1759,26.1759,26.1759,20.2882,0,0.527078,0,4.66899e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,1.04491e+07,6.19052e+07,26.1836,26.1836,26.1836,20.2882,0,0.538467,0,4.77608e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,9.79103e+06,5.62901e+07,26.1829,26.1829,26.1829,20.2882,0,0.501104,0,4.44413e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,1.12115e+07,6.28439e+07,26.1702,26.1702,26.1702,20.2882,0,0.58199,0,5.15044e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,1.19152e+07,6.37109e+07,26.1674,26.1674,26.1674,20.2882,0,0.622095,0,5.50272e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,1.2548e+07,6.44932e+07,26.1687,26.1687,26.1687,20.2882,0,0.658653,0,5.82738e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.32697e+07,6.53904e+07,26.1611,26.1611,26.1611,20.2882,0,0.701585,0,6.1992e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,1.08883e+07,4.57068e+07,26.1621,26.1621,26.1621,20.2882,0,0.564525,0,4.98896e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,2.17926e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,2.17926e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,2.08757e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,2.08757e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,1.70159e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,1.48716e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,1.63447e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,1.63447e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,1.63447e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,1.63447e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,1.63447e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,1.62309e+07,26.1622,26.1622,26.1622,26.1622,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,4.99182e+06,2.22098e+07,26.0997,26.0997,26.0997,20.2882,0,0.243933,0,2.13601e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,7.48472e+06,3.33911e+07,26.0619,26.0619,26.0619,20.2882,0,0.376501,0,3.27064e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,1.09627e+07,6.25518e+07,26.0817,26.0817,26.0817,20.2882,0,0.570602,0,4.97368e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,1.19998e+07,6.38282e+07,26.1102,26.1102,26.1102,20.2882,0,0.629666,0,5.51549e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,1.23835e+07,6.42958e+07,26.1221,26.1221,26.1221,20.2882,0,0.650555,0,5.71011e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,1.27101e+07,6.4695e+07,26.1457,26.1457,26.1457,20.2882,0,0.668769,0,5.89371e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,1.18938e+07,5.88803e+07,26.1431,26.1431,26.1431,20.2882,0,0.621277,0,5.47277e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.35233e+07,6.57025e+07,26.1377,26.1377,26.1377,20.2882,0,0.716781,0,6.30814e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.4331e+07,6.67032e+07,26.1414,26.1414,26.1414,20.2882,0,0.764222,0,6.72996e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.51662e+07,6.77411e+07,26.1436,26.1436,26.1436,20.2882,0,0.813801,0,7.16925e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.56486e+07,6.83457e+07,26.1333,26.1333,26.1333,20.2882,0,0.843647,0,7.41911e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.31822e+07,4.85387e+07,26.1304,26.1304,26.1304,20.2882,0,0.697129,0,6.12762e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,2.17926e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,2.17926e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,2.08757e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,2.08757e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,1.70159e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,1.48716e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,1.63447e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,1.63447e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,1.63447e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,1.63447e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,1.63447e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,1.62309e+07,26.1239,26.1239,26.1239,26.1239,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,6.40857e+06,2.39449e+07,26.1125,26.1125,26.1125,20.2882,0,0.322404,0,2.82888e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,9.57564e+06,3.59507e+07,26.0772,26.0772,26.0772,20.2882,0,0.492128,0,4.28633e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.28735e+07,6.49107e+07,26.093,26.093,26.093,20.2882,0,0.681058,0,5.94803e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.38316e+07,6.60951e+07,26.1127,26.1127,26.1127,20.2882,0,0.736891,0,6.45748e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.40447e+07,6.63532e+07,26.119,26.119,26.119,20.2882,0,0.748218,0,6.56385e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.4237e+07,6.65876e+07,26.1373,26.1373,26.1373,20.2882,0,0.758941,0,6.67879e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.33246e+07,6.06503e+07,26.1336,26.1336,26.1336,20.2882,0,0.704909,0,6.19939e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.4703e+07,6.71676e+07,26.1289,26.1289,26.1289,20.2882,0,0.787166,0,6.91716e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.56051e+07,6.82883e+07,26.132,26.132,26.132,20.2882,0,0.840876,0,7.39304e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.63089e+07,6.91656e+07,26.1336,26.1336,26.1336,20.2882,0,0.883297,0,7.76816e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.68956e+07,6.99021e+07,26.1215,26.1215,26.1215,20.2882,0,0.919911,0,8.07346e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.44305e+07,5.00867e+07,26.1213,26.1213,26.1213,20.2882,0,0.771021,0,6.76649e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,2.17926e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,2.17926e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,2.08757e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,2.08757e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,1.70159e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,1.48716e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,1.62309e+07,26.115,26.115,26.115,26.115,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.86499e+06,2.45195e+07,26.1118,26.1118,26.1118,20.2882,0,0.351403,0,3.08428e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,1.08293e+07,3.7492e+07,26.0766,26.0766,26.0766,20.2882,0,0.563104,0,4.90403e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.36918e+07,6.59245e+07,26.0903,26.0903,26.0903,20.2882,0,0.729345,0,6.36687e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.45902e+07,6.70365e+07,26.1187,26.1187,26.1187,20.2882,0,0.782032,0,6.86011e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.48143e+07,6.73086e+07,26.13,26.13,26.13,20.2882,0,0.794078,0,6.97928e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.49277e+07,6.7446e+07,26.1388,26.1388,26.1388,20.2882,0,0.800326,0,7.04481e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.39835e+07,6.14673e+07,26.1331,26.1331,26.1331,20.2882,0,0.743916,0,6.54192e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.5302e+07,6.79128e+07,26.1269,26.1269,26.1269,20.2882,0,0.823253,0,7.23181e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.58583e+07,6.86039e+07,26.1298,26.1298,26.1298,20.2882,0,0.856336,0,7.52618e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.64759e+07,6.93739e+07,26.1304,26.1304,26.1304,20.2882,0,0.893603,0,7.85458e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.70499e+07,7.00942e+07,26.1227,26.1227,26.1227,20.2882,0,0.929348,0,8.15798e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.45083e+07,5.01827e+07,26.1218,26.1218,26.1218,20.2882,0,0.775574,0,6.80708e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,2.17926e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,2.17926e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,2.08757e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,2.08757e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,1.70159e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
