Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,1.62309e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,2.75158e+06,1.95019e+07,26.1027,26.1027,26.1027,20.2882,0,0.129017,0,1.12934e+07
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,3.76193e+06,2.88573e+07,26.0292,26.0292,26.0292,20.2882,0,0.177129,0,1.52993e+07
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,7.50359e+06,5.83041e+07,26.0278,26.0278,26.0278,20.2882,0,0.377221,0,3.25744e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,9.13239e+06,6.02979e+07,26.0596,26.0596,26.0596,20.2882,0,0.466816,0,4.05347e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,9.84338e+06,6.11682e+07,26.0872,26.0872,26.0872,20.2882,0,0.506103,0,4.41565e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,1.00643e+07,6.14363e+07,26.1082,26.1082,26.1082,20.2882,0,0.517991,0,4.53569e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,9.20311e+06,5.5572e+07,26.1222,26.1222,26.1222,20.2882,0,0.469303,0,4.11928e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,1.04896e+07,6.19588e+07,26.1205,26.1205,26.1205,20.2882,0,0.542052,0,4.75638e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,1.11159e+07,6.27282e+07,26.1267,26.1267,26.1267,20.2882,0,0.577229,0,5.0705e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,1.1904e+07,6.36996e+07,26.1349,26.1349,26.1349,20.2882,0,0.622081,0,5.47218e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,1.18846e+07,6.36756e+07,26.1346,26.1346,26.1346,20.2882,0,0.621163,0,5.46377e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,8.58159e+06,4.28671e+07,26.1286,26.1286,26.1286,20.2882,0,0.434228,0,3.8156e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,2.17926e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,2.17926e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,2.08757e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,2.08757e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,1.70159e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,1.48716e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,1.63447e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,1.63447e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,1.63447e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,1.63447e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,1.63447e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,1.62309e+07,26.1148,26.1148,26.1148,26.1148,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.84984e+06,1.84323e+07,26.084,26.084,26.084,20.2882,0,0.0874406,0,7.63326e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,3.49495e+06,2.85547e+07,25.9542,25.9542,25.9542,20.2882,0,0.168103,0,1.43282e+07
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,7.57886e+06,5.84111e+07,25.933,25.933,25.933,20.2882,0,0.384219,0,3.26302e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,8.52303e+06,5.95628e+07,25.9698,25.9698,25.9698,20.2882,0,0.435514,0,3.72278e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,8.72221e+06,5.97984e+07,26.0236,26.0236,26.0236,20.2882,0,0.444749,0,3.83766e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,8.99526e+06,6.01264e+07,26.0854,26.0854,26.0854,20.2882,0,0.458628,0,4.00022e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,8.23124e+06,5.43831e+07,26.1027,26.1027,26.1027,20.2882,0,0.415807,0,3.6375e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,9.90753e+06,6.12442e+07,26.1043,26.1043,26.1043,20.2882,0,0.509368,0,4.45718e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,1.01945e+07,6.1596e+07,26.1241,26.1241,26.1241,20.2882,0,0.525378,0,4.61301e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,1.13942e+07,6.30698e+07,26.1422,26.1422,26.1422,20.2882,0,0.592541,0,5.21883e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,1.23391e+07,6.42382e+07,26.1447,26.1447,26.1447,20.2882,0,0.64722,0,5.70284e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,9.85046e+06,4.4428e+07,26.1521,26.1521,26.1521,20.2882,0,0.505369,0,4.45856e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,2.17926e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,2.17926e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,2.08757e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,2.08757e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,1.70159e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,1.48716e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,1.63447e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,1.63447e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,1.63447e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,1.63447e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,1.63447e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,1.62309e+07,26.1525,26.1525,26.1525,26.1525,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,3.42315e+06,2.03078e+07,26.0649,26.0649,26.0649,20.2882,0,0.161833,0,1.40905e+07
06/14/2009 08:00,6,14,0,8,0,15,41,0,5.57788e+06,3.10706e+07,25.9997,25.9997,25.9997,20.2882,0,0.274606,0,2.35983e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,9.27135e+06,6.04771e+07,26.0183,26.0183,26.0183,20.2882,0,0.476145,0,4.10482e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,1.02687e+07,6.16988e+07,26.0583,26.0583,26.0583,20.2882,0,0.531553,0,4.61457e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,1.07123e+07,6.22362e+07,26.1081,26.1081,26.1081,20.2882,0,0.554919,0,4.85914e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,1.10914e+07,6.26979e+07,26.1366,26.1366,26.1366,20.2882,0,0.575583,0,5.06462e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,1.02605e+07,5.68688e+07,26.1395,26.1395,26.1395,20.2882,0,0.52811,0,4.64919e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,1.17661e+07,6.35297e+07,26.1378,26.1378,26.1378,20.2882,0,0.614438,0,5.40757e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,1.25699e+07,6.45207e+07,26.1458,26.1458,26.1458,20.2882,0,0.660428,0,5.8203e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.34881e+07,6.56572e+07,26.1519,26.1519,26.1519,20.2882,0,0.713874,0,6.29784e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.42406e+07,6.65941e+07,26.1469,26.1469,26.1469,20.2882,0,0.759027,0,6.69054e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,1.18373e+07,4.68755e+07,26.1446,26.1446,26.1446,20.2882,0,0.618732,0,5.45172e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,2.17926e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,2.17926e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,2.08757e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,2.08757e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,1.70159e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,1.48716e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,1.63447e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,1.63447e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,1.63447e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,1.63447e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,1.63447e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,1.62309e+07,26.1374,26.1374,26.1374,26.1374,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,4.76071e+06,2.1936e+07,26.0053,26.0053,26.0053,20.2882,0,0.233605,0,2.01406e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,7.32923e+06,3.32055e+07,25.9419,25.9419,25.9419,20.2882,0,0.369189,0,3.14055e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,1.08655e+07,6.2439e+07,25.9565,25.9565,25.9565,20.2882,0,0.566852,0,4.83409e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,1.16104e+07,6.33541e+07,25.9946,25.9946,25.9946,20.2882,0,0.608923,0,5.22781e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,1.17264e+07,6.34891e+07,26.0437,26.0437,26.0437,20.2882,0,0.613859,0,5.31553e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,1.19278e+07,6.37312e+07,26.0987,26.0987,26.0987,20.2882,0,0.624232,0,5.45717e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,1.10856e+07,5.78853e+07,26.1103,26.1103,26.1103,20.2882,0,0.575406,0,5.04027e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,1.24448e+07,6.43691e+07,26.1109,26.1109,26.1109,20.2882,0,0.654175,0,5.73082e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.32179e+07,6.53237e+07,26.1223,26.1223,26.1223,20.2882,0,0.698722,0,6.13312e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.41407e+07,6.64673e+07,26.1348,26.1348,26.1348,20.2882,0,0.752763,0,6.62156e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.47954e+07,6.72837e+07,26.1305,26.1305,26.1305,20.2882,0,0.792335,0,6.96451e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,1.22408e+07,4.73722e+07,26.1312,26.1312,26.1312,20.2882,0,0.641854,0,5.64255e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,2.17926e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,2.17926e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,2.08757e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,2.08757e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,1.70159e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,1.48716e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,1.63447e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,1.63447e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,1.63447e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,1.63447e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,1.63447e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,1.62309e+07,26.1246,26.1246,26.1246,26.1246,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,5.54296e+06,2.28872e+07,25.9588,25.9588,25.9588,20.2882,0,0.275119,0,2.35385e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,8.35742e+06,3.44641e+07,25.9071,25.9071,25.9071,20.2882,0,0.425918,0,3.60075e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,1.1778e+07,6.35651e+07,25.9307,25.9307,25.9307,20.2882,0,0.61941,0,5.25826e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,1.25539e+07,6.45203e+07,25.9708,25.9708,25.9708,20.2882,0,0.663709,0,5.67435e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,1.27562e+07,6.47632e+07,25.9977,25.9977,25.9977,20.2882,0,0.673968,0,5.78933e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,1.2738e+07,6.47342e+07,26.0536,26.0536,26.0536,20.2882,0,0.671707,0,5.82649e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,1.19706e+07,5.89784e+07,26.0731,26.0731,26.0731,20.2882,0,0.626658,0,5.45408e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.34882e+07,6.56622e+07,26.0804,26.0804,26.0804,20.2882,0,0.715657,0,6.23664e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.4382e+07,6.67686e+07,26.0999,26.0999,26.0999,20.2882,0,0.767876,0,6.71418e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.53213e+07,6.79357e+07,26.1166,26.1166,26.1166,20.2882,0,0.823629,0,7.22237e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.59312e+07,6.86976e+07,26.1155,26.1155,26.1155,20.2882,0,0.860872,0,7.54759e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.35234e+07,4.89596e+07,26.1203,26.1203,26.1203,20.2882,0,0.716907,0,6.29049e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,2.17926e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,2.17926e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,2.08757e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,2.08757e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,1.70159e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,1.48716e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,1.48716e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,1.48716e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,1.48716e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,1.48716e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,1.37579e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,1.14998e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,1.48716e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,1.48716e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,1.48716e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,1.48716e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,1.63447e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,1.63447e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,1.63447e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,1.63447e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,1.63447e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,1.62309e+07,26.1139,26.1139,26.1139,26.1139,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,5.67644e+06,2.30565e+07,25.6993,25.6993,25.6993,20.2882,0,0.283652,0,2.3223e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,7.94367e+06,3.39692e+07,25.6363,25.6363,25.6363,20.2882,0,0.405672,0,3.26445e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,1.15933e+07,6.33519e+07,25.6664,25.6664,25.6664,20.2882,0,0.612094,0,4.95267e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,1.22914e+07,6.42102e+07,25.7338,25.7338,25.7338,20.2882,0,0.651732,0,5.33941e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,1.23415e+07,6.42612e+07,25.8013,25.8013,25.8013,20.2882,0,0.652259,0,5.41e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,1.23855e+07,6.43065e+07,25.8759,25.8759,25.8759,20.2882,0,0.652985,0,5.48932e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,1.14922e+07,5.8395e+07,25.901,25.901,25.901,20.2882,0,0.600613,0,5.07189e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,1.30361e+07,6.51096e+07,25.9128,25.9128,25.9128,20.2882,0,0.690709,0,5.84492e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.36035e+07,6.58102e+07,25.9404,25.9404,25.9404,20.2882,0,0.723442,0,6.15197e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.42446e+07,6.66049e+07,25.9623,25.9623,25.9623,20.2882,0,0.761011,0,6.49659e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.48336e+07,6.73386e+07,25.9822,25.9822,25.9822,20.2882,0,0.796411,0,6.8226e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,1.23561e+07,4.75209e+07,26.0078,26.0078,26.0078,20.2882,0,0.649998,0,5.5934e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,2.17926e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,2.17926e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,2.08757e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,2.08757e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,1.70159e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,1.48716e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,1.63447e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,1.63447e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,1.63447e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,1.63447e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,1.63447e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,1.62309e+07,26.0068,26.0068,26.0068,26.0068,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,5.87034e+06,2.3291e+07,26.0034,26.0034,26.0034,20.2882,0,0.293893,0,2.53075e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,9.0555e+06,3.53184e+07,25.9565,25.9565,25.9565,20.2882,0,0.464369,0,3.96036e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,1.2198e+07,6.40829e+07,25.9817,25.9817,25.9817,20.2882,0,0.643447,0,5.51169e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.28636e+07,6.49017e+07,26.022,26.022,26.022,20.2882,0,0.681359,0,5.87783e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.30447e+07,6.51181e+07,26.0514,26.0514,26.0514,20.2882,0,0.690315,0,5.98565e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.33427e+07,6.54805e+07,26.1005,26.1005,26.1005,20.2882,0,0.706572,0,6.17889e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,1.2638e+07,5.98016e+07,26.11,26.11,26.11,20.2882,0,0.664995,0,5.82474e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.39927e+07,6.62865e+07,26.1084,26.1084,26.1084,20.2882,0,0.745102,0,6.52452e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.48407e+07,6.73375e+07,26.1193,26.1193,26.1193,20.2882,0,0.794999,0,6.9745e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.56273e+07,6.83161e+07,26.1265,26.1265,26.1265,20.2882,0,0.841949,0,7.39561e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.63331e+07,6.91997e+07,26.1224,26.1224,26.1224,20.2882,0,0.885439,0,7.77215e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.40055e+07,4.95594e+07,26.124,26.124,26.124,20.2882,0,0.745786,0,6.54815e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,2.17926e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,2.17926e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,2.08757e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,2.08757e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,1.70159e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,1.48716e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,1.63447e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,1.63447e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,1.63447e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,1.63447e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,1.63447e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,1.62309e+07,26.1174,26.1174,26.1174,26.1174,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,6.80933e+06,2.44456e+07,26.0348,26.0348,26.0348,20.2882,0,0.347016,0,3.00759e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,1.0941e+07,3.76318e+07,25.9932,25.9932,25.9932,20.2882,0,0.569972,0,4.89231e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.38919e+07,6.61759e+07,26.0137,26.0137,26.0137,20.2882,0,0.741908,0,6.39083e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.45719e+07,6.70173e+07,26.0492,26.0492,26.0492,20.2882,0,0.781807,0,6.77639e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.49089e+07,6.74285e+07,26.0884,26.0884,26.0884,20.2882,0,0.800286,0,6.98393e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.5181e+07,6.77627e+07,26.1122,26.1122,26.1122,20.2882,0,0.815922,0,7.14939e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.43444e+07,6.19166e+07,26.1123,26.1123,26.1123,20.2882,0,0.765696,0,6.70945e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.57225e+07,6.8438e+07,26.1092,26.1092,26.1092,20.2882,0,0.849012,0,7.43553e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.64496e+07,6.93427e+07,26.1173,26.1173,26.1173,20.2882,0,0.892599,0,7.82806e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.72611e+07,7.03563e+07,26.1204,26.1204,26.1204,20.2882,0,0.942066,0,8.26634e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.78589e+07,7.11083e+07,26.1123,26.1123,26.1123,20.2882,0,0.979736,0,8.58488e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.55839e+07,5.15222e+07,26.115,26.115,26.115,20.2882,0,0.840493,0,7.36825e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,2.17926e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,2.17926e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,2.08757e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,2.08757e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,1.70159e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,1.48716e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,1.63447e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,1.63447e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,1.63447e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,1.63447e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,1.63447e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,1.62309e+07,26.109,26.109,26.109,26.109,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,8.1044e+06,2.60374e+07,26.1313,26.1313,26.1313,20.2882,0,0.420036,0,3.69861e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.27144e+07,3.98162e+07,26.0935,26.0935,26.0935,20.2882,0,0.671313,0,5.86352e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.53844e+07,6.8026e+07,26.0998,26.0998,26.0998,20.2882,0,0.830054,0,7.2578e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.61128e+07,6.89314e+07,26.1172,26.1172,26.1172,20.2882,0,0.873764,0,7.66284e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.61985e+07,6.90328e+07,26.1219,26.1219,26.1219,20.2882,0,0.877856,0,7.70494e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.63236e+07,6.91857e+07,26.1309,26.1309,26.1309,20.2882,0,0.885024,0,7.77974e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.54461e+07,6.32865e+07,26.1241,26.1241,26.1241,20.2882,0,0.831763,0,7.30314e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.67211e+07,6.96838e+07,26.1173,26.1173,26.1173,20.2882,0,0.909932,0,7.98012e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.73241e+07,7.04359e+07,26.1173,26.1173,26.1173,20.2882,0,0.946514,0,8.30087e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.80204e+07,7.13073e+07,26.1184,26.1184,26.1184,20.2882,0,0.98932,0,8.67796e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.84801e+07,7.1887e+07,26.1082,26.1082,26.1082,20.2882,0,1.01863,0,8.91945e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.60389e+07,5.20878e+07,26.1105,26.1105,26.1105,20.2882,0,0.86788,0,7.60251e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,2.17926e+07,26.1046,26.1046,26.1046,26.1046,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,45964.1,2.18429e+07,26.1077,26.1077,26.1077,23.1975,0,0.00105012,0,91964.1
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,2.08757e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,2.08757e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,1.70159e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,1.48716e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,1.63447e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,1.63447e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,1.63447e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,1.63447e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,1.63447e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,1.62309e+07,26.1133,26.1133,26.1133,26.1133,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.98243e+06,2.46711e+07,26.117,26.117,26.117,20.2882,0,0.3602,0,3.16483e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,1.22036e+07,3.91786e+07,26.0755,26.0755,26.0755,20.2882,0,0.640375,0,5.576e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.50656e+07,6.76241e+07,26.0873,26.0873,26.0873,20.2882,0,0.809853,0,7.06596e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.59522e+07,6.87254e+07,26.1127,26.1127,26.1127,20.2882,0,0.862846,0,7.56121e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.62939e+07,6.91496e+07,26.1197,26.1197,26.1197,20.2882,0,0.883272,0,7.74952e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.64488e+07,6.93417e+07,26.1285,26.1285,26.1285,20.2882,0,0.892677,0,7.84383e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.54434e+07,6.32821e+07,26.1293,26.1293,26.1293,20.2882,0,0.831339,0,7.30588e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.68957e+07,6.99016e+07,26.1172,26.1172,26.1172,20.2882,0,0.920507,0,8.07275e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.71923e+07,7.02718e+07,26.1131,26.1131,26.1131,20.2882,0,0.938611,0,8.2257e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.76605e+07,7.08566e+07,26.1147,26.1147,26.1147,20.2882,0,0.967126,0,8.47791e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.80234e+07,7.13125e+07,26.1081,26.1081,26.1081,20.2882,0,0.989824,0,8.66708e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.56758e+07,5.1634e+07,26.1161,26.1161,26.1161,20.2882,0,0.845594,0,7.41431e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,2.17926e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,2.17926e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,2.08757e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,2.08757e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,1.70159e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,1.48716e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,1.48716e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,1.48716e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,1.48716e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,1.48716e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,1.37579e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,1.14998e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,1.48716e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,1.48716e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,1.48716e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,1.48716e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,1.63447e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,1.63447e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,1.63447e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,1.63447e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,1.63447e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,1.62309e+07,26.1163,26.1163,26.1163,26.1163,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,4.37193e+06,2.14754e+07,25.9681,25.9681,25.9681,21.2388,0,0.216092,0,1.8511e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,6.83719e+06,3.25946e+07,25.8969,25.8969,25.8969,20.2882,0,0.34034,0,2.87211e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,1.08667e+07,6.24322e+07,25.9145,25.9145,25.9145,20.2882,0,0.565169,0,4.78398e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,1.21209e+07,6.39822e+07,25.9555,25.9555,25.9555,20.2882,0,0.637964,0,5.4395e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,1.22574e+07,6.41449e+07,26.0117,26.0117,26.0117,20.2882,0,0.644647,0,5.55099e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,1.22903e+07,6.41811e+07,26.0549,26.0549,26.0549,20.2882,0,0.645802,0,5.60302e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,1.16397e+07,5.85708e+07,26.0712,26.0712,26.0712,20.2882,0,0.607803,0,5.28831e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.32107e+07,6.53187e+07,26.0902,26.0902,26.0902,20.2882,0,0.699412,0,6.10536e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.43745e+07,6.6759e+07,26.1166,26.1166,26.1166,20.2882,0,0.767348,0,6.72884e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.50936e+07,6.76518e+07,26.124,26.124,26.124,20.2882,0,0.809831,0,7.1104e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.58101e+07,6.85464e+07,26.1234,26.1234,26.1234,20.2882,0,0.853458,0,7.49271e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.32781e+07,4.86547e+07,26.1261,26.1261,26.1261,20.2882,0,0.702278,0,6.16829e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,2.17926e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,2.17926e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,2.08757e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,2.08757e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,1.70159e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,1.48716e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,1.63447e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,1.63447e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,1.63447e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,1.63447e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,1.63447e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,1.62309e+07,26.1202,26.1202,26.1202,26.1202,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.79382e+06,2.32116e+07,26.1737,26.1737,26.1737,21.1377,0,0.293468,0,2.60092e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,8.26232e+06,3.4327e+07,26.1304,26.1304,26.1304,20.2882,0,0.416048,0,3.65696e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,1.24476e+07,6.4372e+07,26.1239,26.1239,26.1239,20.2882,0,0.654194,0,5.74378e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.39863e+07,6.62771e+07,26.1321,26.1321,26.1321,20.2882,0,0.744025,0,6.5417e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.4434e+07,6.68318e+07,26.1357,26.1357,26.1357,20.2882,0,0.770539,0,6.77898e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.43401e+07,6.67151e+07,26.1435,26.1435,26.1435,20.2882,0,0.765128,0,6.74034e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.37918e+07,6.12291e+07,26.1408,26.1408,26.1408,20.2882,0,0.73244,0,6.4494e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.4527e+07,6.69486e+07,26.1265,26.1265,26.1265,20.2882,0,0.776608,0,6.82157e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.45845e+07,6.70198e+07,26.1327,26.1327,26.1327,20.2882,0,0.78007,0,6.85933e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.39658e+07,6.62517e+07,26.1408,26.1408,26.1408,20.2882,0,0.7434,0,6.54593e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.37254e+07,6.59535e+07,26.1481,26.1481,26.1481,20.2882,0,0.729218,0,6.4291e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,1.11489e+07,4.60184e+07,26.1565,26.1565,26.1565,20.2882,0,0.578286,0,5.1057e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,2.17926e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,2.17926e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,2.08757e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,2.08757e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,1.70159e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,1.48716e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,1.63447e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,1.63447e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,1.63447e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,1.63447e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,1.63447e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,1.62309e+07,26.1567,26.1567,26.1567,26.1567,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,6.37541e+06,2.38989e+07,26.2433,26.2433,26.2433,20.2882,0,0.319189,0,2.86073e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,8.94747e+06,3.51787e+07,26.1999,26.1999,26.1999,20.2882,0,0.456609,0,4.06142e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,1.23055e+07,6.42054e+07,26.1831,26.1831,26.1831,20.2882,0,0.6472,0,5.74003e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.31431e+07,6.52395e+07,26.178,26.178,26.178,20.2882,0,0.695728,0,6.16511e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.323e+07,6.53414e+07,26.1715,26.1715,26.1715,20.2882,0,0.699689,0,6.19338e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.33951e+07,6.55425e+07,26.1724,26.1724,26.1724,20.2882,0,0.708925,0,6.27604e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,1.24712e+07,5.95937e+07,26.1624,26.1624,26.1624,20.2882,0,0.654869,0,5.78771e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.39937e+07,6.62861e+07,26.1534,26.1534,26.1534,20.2882,0,0.744756,0,6.57193e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.46346e+07,6.70799e+07,26.1518,26.1518,26.1518,20.2882,0,0.782315,0,6.9015e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.5484e+07,6.81361e+07,26.1502,26.1502,26.1502,20.2882,0,0.83293,0,7.34603e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.61327e+07,6.89477e+07,26.145,26.145,26.145,20.2882,0,0.872775,0,7.69058e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.36042e+07,4.906e+07,26.1331,26.1331,26.1331,20.2882,0,0.721683,0,6.34639e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,2.17926e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,2.17926e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,2.08757e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,2.08757e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,1.70159e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,1.48716e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,1.63447e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,1.63447e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,1.63447e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,1.63447e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,1.63447e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,1.62309e+07,26.1265,26.1265,26.1265,26.1265,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,6.60754e+06,2.41926e+07,26.152,26.152,26.152,20.2882,0,0.334407,0,2.95293e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,1.00318e+07,3.65095e+07,26.1155,26.1155,26.1155,20.2882,0,0.517469,0,4.5369e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.31264e+07,6.52223e+07,26.1189,26.1189,26.1189,20.2882,0,0.695582,0,6.10196e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.40254e+07,6.63339e+07,26.1375,26.1375,26.1375,20.2882,0,0.748043,0,6.58313e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.42288e+07,6.65806e+07,26.1433,26.1433,26.1433,20.2882,0,0.758941,0,6.68563e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.44105e+07,6.68025e+07,26.1508,26.1508,26.1508,20.2882,0,0.769186,0,6.78457e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.35647e+07,6.09475e+07,26.1437,26.1437,26.1437,20.2882,0,0.718991,0,6.33419e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.49457e+07,6.74691e+07,26.1365,26.1365,26.1365,20.2882,0,0.801645,0,7.05365e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.56887e+07,6.83921e+07,26.1384,26.1384,26.1384,20.2882,0,0.845883,0,7.44525e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.6389e+07,6.92654e+07,26.1371,26.1371,26.1371,20.2882,0,0.888146,0,7.81549e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.69677e+07,6.99918e+07,26.1262,26.1262,26.1262,20.2882,0,0.924255,0,8.11808e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.45982e+07,5.02946e+07,26.1252,26.1252,26.1252,20.2882,0,0.780935,0,6.85809e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,2.17926e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,2.17926e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,2.08757e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,2.08757e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,1.70159e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,1.48716e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,1.63447e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,1.63447e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,1.63447e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,1.63447e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,1.63447e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,1.62309e+07,26.1187,26.1187,26.1187,26.1187,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,7.01068e+06,2.46924e+07,26.1475,26.1475,26.1475,20.2882,0,0.358154,0,3.16133e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,1.12767e+07,3.80371e+07,26.1078,26.1078,26.1078,20.2882,0,0.587255,0,5.14203e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.35781e+07,6.57731e+07,26.1061,26.1061,26.1061,20.2882,0,0.720403,0,6.3058e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.43606e+07,6.67418e+07,26.1248,26.1248,26.1248,20.2882,0,0.7664,0,6.73001e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.4823e+07,6.73156e+07,26.133,26.133,26.133,20.2882,0,0.793896,0,6.98128e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.53245e+07,6.79393e+07,26.1411,26.1411,26.1411,20.2882,0,0.824069,0,7.25663e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.44282e+07,6.20193e+07,26.1336,26.1336,26.1336,20.2882,0,0.770263,0,6.77409e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.58065e+07,6.85422e+07,26.1219,26.1219,26.1219,20.2882,0,0.853896,0,7.49458e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.6191e+07,6.90205e+07,26.1265,26.1265,26.1265,20.2882,0,0.876971,0,7.70324e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.64754e+07,6.93745e+07,26.1262,26.1262,26.1262,20.2882,0,0.89409,0,7.85315e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.71034e+07,7.01597e+07,26.1202,26.1202,26.1202,20.2882,0,0.932448,0,8.18172e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.47675e+07,5.05021e+07,26.129,26.129,26.129,20.2882,0,0.790488,0,6.94649e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,2.17926e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,2.17926e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,2.08757e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,2.08757e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,1.70159e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
